time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957160,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001067047414835,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001123656111303,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,8.299301407532766e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001123654074035,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.000533006095793,285.1187744140625,294.1499938964844,300.2933654785156,295.0443115234375,300.2256164550781,300.3128967285156,284.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137024606578,2.1887647250196096e-08,0.0011370027204975,-0.0563179589807987,0.0,0.0,0.0,-0.0156634226441383,60.0,21.86673927307129,0.0,-8.814529905976087e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001066541590262,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001123123365687,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.295366569655016e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001123121401178,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0005327535327523,285.1099853515625,294.1499938964844,300.2755126953125,295.05548095703125,300.22674560546875,300.294189453125,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.182444802656392e-08,0.0011364623205736,-0.056153118610382,0.0,0.0,0.0,-0.0156320929527282,60.0,21.76639175415039,0.0,-8.806153317664211e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001066541590262,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001123123365687,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.295366569655016e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001123121401178,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0005327535327523,285.1099853515625,294.1499938964844,300.2755126953125,295.05548095703125,300.22674560546875,300.294189453125,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.182444802656392e-08,0.0011364623205736,-0.056153118610382,0.0,0.0,0.0,-0.0156320929527282,60.0,21.76639175415039,0.0,-8.806153317664211e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001066191325662,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001122754401876,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,8.292640995932743e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001122752437368,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0005325786187313,285.1014404296875,294.1499938964844,300.25811767578125,295.0665588378906,300.2275085449219,300.2762145996094,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361094657331,2.1780625303335923e-08,0.0011360876960679,-0.0560388155281543,0.0,0.0,0.0,-0.0156103679910302,60.0,21.67539405822754,0.0,-8.800347472970318e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001066191325662,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001122754401876,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,8.292640995932743e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001122752437368,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0005325786187313,285.1014404296875,294.1499938964844,300.25811767578125,295.0665588378906,300.2275085449219,300.2762145996094,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361094657331,2.1780625303335923e-08,0.0011360876960679,-0.0560388155281543,0.0,0.0,0.0,-0.0156103679910302,60.0,21.67539405822754,0.0,-8.800347472970318e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001065970864146,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001122522298828,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.29092605272308e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.000112252033432,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0005324686062522,285.0931091308594,294.1499938964844,300.2411499023437,295.0775756835937,300.2278747558594,300.2587890625,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358731426298,2.1752995849055882e-08,0.0011358513729646,-0.0559667497873306,0.0,0.0,0.0,-0.0155966710299253,60.0,21.592607498168945,0.0,-8.796688177881151e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001065970864146,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001122522298828,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.29092605272308e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.000112252033432,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0005324686062522,285.0931091308594,294.1499938964844,300.2411499023437,295.0775756835937,300.2278747558594,300.2587890625,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358731426298,2.1752995849055882e-08,0.0011358513729646,-0.0559667497873306,0.0,0.0,0.0,-0.0155966710299253,60.0,21.592607498168945,0.0,-8.796688177881151e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001065855540218,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001122400790336,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,8.290028927149251e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001122398898587,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0005324110970832,285.0850524902344,294.1499938964844,300.2245178222656,295.0884094238281,300.2279052734375,300.2417907714844,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738465250109584e-08,0.0011357270414009,-0.0559288449585437,0.0,0.0,0.0,-0.0155894672498106,60.0,21.51704978942871,0.0,-8.794763317609977e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001065855540218,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001122400790336,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,8.290028927149251e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001122398898587,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0005324110970832,285.0850524902344,294.1499938964844,300.2245178222656,295.0884094238281,300.2279052734375,300.2417907714844,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738465250109584e-08,0.0011357270414009,-0.0559288449585437,0.0,0.0,0.0,-0.0155894672498106,60.0,21.51704978942871,0.0,-8.794763317609977e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001065829128492,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001122372923418,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,8.28982301754877e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0001122371031669,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0005323979421518,285.0810852050781,294.1499938964844,300.2163391113281,295.09375,300.2278137207031,300.2333984375,284.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357199400663,2.1735091948471563e-08,0.0011356981704011,-0.0559200495481491,0.0,0.0,0.0,-0.0155877955257892,60.0,21.48139762878418,0.0,-8.79431709677192e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001065823162207,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001122366593335,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,8.289775723824278e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001122364701586,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0005323949735611,285.07720947265625,294.1499938964844,300.208251953125,295.0990600585937,300.2276306152344,300.2251281738281,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.173426771889808e-08,0.0011356911854818,-0.0559178963303566,0.0,0.0,0.0,-0.015587386675179,60.0,21.447240829467773,0.0,-8.794207673190615e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001065857068169,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001122402245528,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,8.290039113489911e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001122400426538,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0005324120284058,285.069580078125,294.1499938964844,300.1922607421875,295.1094665527344,300.2270202636719,300.20880126953125,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285096824169,0.0,0.0,0.0,-0.0155894039198756,60.0,21.38282012939453,0.0,-8.79474626458432e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001065857068169,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001122402245528,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,8.290039113489911e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001122400426538,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0005324120284058,285.069580078125,294.1499938964844,300.1922607421875,295.1094665527344,300.2270202636719,300.20880126953125,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285096824169,0.0,0.0,0.0,-0.0155894039198756,60.0,21.38282012939453,0.0,-8.79474626458432e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001065943361027,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001122493122238,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,8.290709956781939e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001122491303249,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0005324552184902,285.0622253417969,294.1499938964844,300.1764831542969,295.1195678710937,300.2261047363281,300.1927795410156,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358383344486,2.1748942202748367e-08,0.0011358166811987,-0.0559561736881732,0.0,0.0,0.0,-0.0155946612358093,60.0,21.32337951660156,0.0,-8.796151007572919e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001065943361027,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001122493122238,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,8.290709956781939e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001122491303249,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0005324552184902,285.0622253417969,294.1499938964844,300.1764831542969,295.1195678710937,300.2261047363281,300.1927795410156,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358383344486,2.1748942202748367e-08,0.0011358166811987,-0.0559561736881732,0.0,0.0,0.0,-0.0155946612358093,60.0,21.32337951660156,0.0,-8.796151007572919e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.000106606981717,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001122626199503,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.291692938655615e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001122624380514,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0005325184320099,285.0550842285156,294.1499938964844,300.16094970703125,295.12939453125,300.2249450683594,300.1769714355469,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023958697915,60.0,21.267772674560547,0.0,-8.798217265848508e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.000106606981717,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001122626199503,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.291692938655615e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001122624380514,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0005325184320099,285.0550842285156,294.1499938964844,300.16094970703125,295.12939453125,300.2249450683594,300.1769714355469,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023958697915,60.0,21.267772674560547,0.0,-8.798217265848508e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000106623294414,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001122797984862,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,8.292961138067767e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001122796165873,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0005326000391505,285.0481872558594,294.1499938964844,300.14556884765625,295.1388244628906,300.22344970703125,300.161376953125,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,21.215808868408203,0.0,-8.800891038163172e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000106623294414,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001122797984862,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,8.292961138067767e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001122796165873,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0005326000391505,285.0481872558594,294.1499938964844,300.14556884765625,295.1388244628906,300.22344970703125,300.161376953125,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,21.215808868408203,0.0,-8.800891038163172e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001066327531589,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001122897519962,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,8.293696737382561e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001122895773733,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0005326473037712,285.0448303222656,294.1499938964844,300.137939453125,295.14337158203125,300.2226257324219,300.1536560058594,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362440418452,2.179643843192025e-08,0.00113622227218,-0.0560800619423389,0.0,0.0,0.0,-0.015618204139173,60.0,21.190921783447266,0.0,-8.802442152955336e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001066429249476,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001123004622058,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.294487633975223e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001123002875829,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0005326981772668,285.0415344238281,294.1499938964844,300.1303100585937,295.1478271484375,300.2217102050781,300.1459655761719,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.1809043460052635e-08,0.0011363304220139,-0.0561129376292228,0.0,0.0,0.0,-0.0156244551762938,60.0,21.16707801818848,0.0,-8.804112638927108e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.000106665000203,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001123237088904,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,8.296204032376409e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001123235342674,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0005328084807842,285.0351257324219,294.1499938964844,300.1151428222656,295.1564025878906,300.2196960449219,300.1306457519531,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365863028913,2.1836410013520435e-08,0.0011365644168108,-0.056184321641922,0.0,0.0,0.0,-0.0156380217522382,60.0,21.121206283569336,0.0,-8.80773924905043e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.000106665000203,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001123237088904,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,8.296204032376409e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001123235342674,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0005328084807842,285.0351257324219,294.1499938964844,300.1151428222656,295.1564025878906,300.2196960449219,300.1306457519531,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365863028913,2.1836410013520435e-08,0.0011365644168108,-0.056184321641922,0.0,0.0,0.0,-0.0156380217522382,60.0,21.121206283569336,0.0,-8.80773924905043e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001067033008439,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0001123640322475,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,8.299182081827894e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001123638649005,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0005329998675733,285.0289611816406,294.1499938964844,300.1000061035156,295.1644592285156,300.2174072265625,300.11541748046875,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369930580258,2.188399150782061e-08,0.0011369711719453,-0.0563084259629249,0.0,0.0,0.0,-0.0156616102904081,60.0,21.07869338989257,0.0,-8.814046026373037e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001067033008439,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0001123640322475,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,8.299182081827894e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001123638649005,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0005329998675733,285.0289611816406,294.1499938964844,300.1000061035156,295.1644592285156,300.2174072265625,300.11541748046875,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369930580258,2.188399150782061e-08,0.0011369711719453,-0.0563084259629249,0.0,0.0,0.0,-0.0156616102904081,60.0,21.07869338989257,0.0,-8.814046026373037e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001067885896191,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001124538393924,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,8.305815572384745e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001124536720453,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005334260058589,285.0230407714844,294.1499938964844,300.0848693847656,295.1719665527344,300.21484375,300.1002197265625,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990137710758972e-08,0.0011378785129636,-0.0565852709114551,0.0,0.0,0.0,-0.0157142300158739,60.0,21.04323005676269,0.0,-8.828123299053915e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001067885896191,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001124538393924,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,8.305815572384745e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001124536720453,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005334260058589,285.0230407714844,294.1499938964844,300.0848693847656,295.1719665527344,300.21484375,300.1002197265625,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990137710758972e-08,0.0011378785129636,-0.0565852709114551,0.0,0.0,0.0,-0.0157142300158739,60.0,21.04323005676269,0.0,-8.828123299053915e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001068903584382,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001125610069721,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,8.313730359077454e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.000112560839625,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.000533934449777,285.0173645019531,294.1499938964844,300.0697021484375,295.17889404296875,300.2120361328125,300.0849914550781,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138983760029,2.211682037511764e-08,0.0011389616411179,-0.056915670633316,0.0,0.0,0.0,-0.0157770309597253,60.0,21.01387405395508,0.0,-8.844939003438412e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001068903584382,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001125610069721,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,8.313730359077454e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.000112560839625,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.000533934449777,285.0173645019531,294.1499938964844,300.0697021484375,295.17889404296875,300.2120361328125,300.0849914550781,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138983760029,2.211682037511764e-08,0.0011389616411179,-0.056915670633316,0.0,0.0,0.0,-0.0157770309597253,60.0,21.01387405395508,0.0,-8.844939003438412e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001069400459527,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001126133283833,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,8.317594620166346e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001126131610362,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0005341826472431,285.0146484375,294.1499938964844,300.06207275390625,295.18212890625,300.21051025390625,300.07733154296875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395125184208,2.2178669567551882e-08,0.0011394903995096,-0.0570769682526588,0.0,0.0,0.0,-0.0158076919615268,60.0,21.000385284423828,0.0,-8.853155009092006e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001069834615918,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.000112659035949,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,8.320970664499328e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001126588758779,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0005343995289877,285.011962890625,294.1499938964844,300.054443359375,295.1851806640625,300.2089233398437,300.0697021484375,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399745708331,2.223269746082224e-08,0.0011399523355066,-0.0572178661823272,0.0,0.0,0.0,-0.0158344749361276,60.0,20.98681640625,0.0,-8.860335043436862e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001070477010216,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0001127266805269,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,8.325967064592987e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001127265204559,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0005347204860299,285.0068054199219,294.1499938964844,300.0390625,295.1908264160156,300.20556640625,300.0543212890625,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406581616029,2.2312617531383694e-08,0.0011406358098611,-0.057426281273365,0.0,0.0,0.0,-0.0158740952610969,60.0,20.957799911499023,0.0,-8.87096049950742e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001070477010216,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0001127266805269,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,8.325967064592987e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001127265204559,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0005347204860299,285.0068054199219,294.1499938964844,300.0390625,295.1908264160156,300.20556640625,300.0543212890625,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406581616029,2.2312617531383694e-08,0.0011406358098611,-0.057426281273365,0.0,0.0,0.0,-0.0158740952610969,60.0,20.957799911499023,0.0,-8.87096049950742e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0001070775397238,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001127581053879,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,8.32828736747615e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001127579453168,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0005348696140572,285.0019226074219,294.1499938964844,300.02349853515625,295.1957092285156,300.20196533203125,300.0388488769531,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409751605242,2.2349668782339904e-08,0.0011409528087824,-0.0575229041278362,0.0,0.0,0.0,-0.0158924646675586,60.0,20.92485237121582,0.0,-8.875889534465389e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0001070775397238,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001127581053879,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,8.32828736747615e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001127579453168,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0005348696140572,285.0019226074219,294.1499938964844,300.02349853515625,295.1957092285156,300.20196533203125,300.0388488769531,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409751605242,2.2349668782339904e-08,0.0011409528087824,-0.0575229041278362,0.0,0.0,0.0,-0.0158924646675586,60.0,20.92485237121582,0.0,-8.875889534465389e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001070713988156,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001127516370615,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,8.327809337060899e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001127514769905,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0005348390550352,284.9972839355469,294.1499938964844,300.0077514648437,295.1998596191406,300.1980895996094,300.02325439453125,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409085709601,2.2341886563026492e-08,0.0011408862192183,-0.0575026087462902,0.0,0.0,0.0,-0.0158886071294546,60.0,20.886716842651367,0.0,-8.874854273699385e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001070713988156,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001127516370615,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,8.327809337060899e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001127514769905,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0005348390550352,284.9972839355469,294.1499938964844,300.0077514648437,295.1998596191406,300.1980895996094,300.02325439453125,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409085709601,2.2341886563026492e-08,0.0011408862192183,-0.0575026087462902,0.0,0.0,0.0,-0.0158886071294546,60.0,20.886716842651367,0.0,-8.874854273699385e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001070307771442,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001127088471548,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.324649388669059e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001127086943597,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0005346361431293,284.992919921875,294.1499938964844,299.99176025390625,295.20318603515625,300.1939392089844,300.0074462890625,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404745746403,2.2291132495411148e-08,0.0011404523393139,-0.0573702491819858,0.0,0.0,0.0,-0.0158634446561336,60.0,20.84282112121582,0.0,-8.868103407166927e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001070307771442,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001127088471548,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.324649388669059e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001127086943597,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0005346361431293,284.992919921875,294.1499938964844,299.99176025390625,295.20318603515625,300.1939392089844,300.0074462890625,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404745746403,2.2291132495411148e-08,0.0011404523393139,-0.0573702491819858,0.0,0.0,0.0,-0.0158634446561336,60.0,20.84282112121582,0.0,-8.868103407166927e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
