time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959500,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001069997670128,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.000112676192657,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,8.322236681124195e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001126760398619,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0005344813107512,284.9908447265625,294.1499938964844,299.983642578125,295.2045288085937,300.1917419433594,299.9994506835937,285.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401432566344,2.225242035081009e-08,0.001140121021308,-0.0572693012654781,0.0,0.0,0.0,-0.0158442538231611,60.0,20.818771362304688,0.0,-8.862956235589081e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001069648060365,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001126393763115,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,8.319517655763775e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001126392235164,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0005343066877685,284.98883056640625,294.1499938964844,299.9754638671875,295.2056579589844,300.18951416015625,299.9913635253906,285.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397699126973,2.2208793026834428e-08,0.0011397477937862,-0.0571555271744728,0.0,0.0,0.0,-0.0158226247876882,60.0,20.793725967407227,0.0,-8.857157496322544e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0001068886995199,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001125592316384,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,8.313597936648875e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001125590788433,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0005339265917427,284.9849548339844,294.1499938964844,299.9588623046875,295.20721435546875,300.18487548828125,299.97509765625,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389607097953,2.2113832542913773e-08,0.0011389385908842,-0.0569078773260116,0.0,0.0,0.0,-0.0157755631953477,60.0,20.74217414855957,0.0,-8.844541810049122e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0001068886995199,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001125592316384,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,8.313597936648875e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001125590788433,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0005339265917427,284.9849548339844,294.1499938964844,299.9588623046875,295.20721435546875,300.18487548828125,299.97509765625,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389607097953,2.2113832542913773e-08,0.0011389385908842,-0.0569078773260116,0.0,0.0,0.0,-0.0157755631953477,60.0,20.74217414855957,0.0,-8.844541810049122e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001068008132278,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001124666814575,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,8.30676217447035e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001124665286624,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0005334876477718,284.9814147949219,294.1499938964844,299.94189453125,295.2078552246094,300.1799011230469,299.9584045410156,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380213545635,2.2004186917001792e-08,0.0011379993520677,-0.0566219165921211,0.0,0.0,0.0,-0.0157211981713771,60.0,20.6866455078125,0.0,-8.829987052649815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001068008132278,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001124666814575,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,8.30676217447035e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001124665286624,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,0.0005334876477718,284.9814147949219,294.1499938964844,299.94189453125,295.2078552246094,300.1799011230469,299.9584045410156,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380213545635,2.2004186917001792e-08,0.0011379993520677,-0.0566219165921211,0.0,0.0,0.0,-0.0157211981713771,60.0,20.6866455078125,0.0,-8.829987052649815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001067107805283,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0001123718611779,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,8.299758337670937e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001123717156588,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0005330379935912,284.9781188964844,294.1499938964844,299.92449951171875,295.20751953125,300.1747131347656,299.9413757324219,285.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370611609891,2.189186787404651e-08,0.0011370392749086,-0.0563289709389209,0.0,0.0,0.0,-0.0156655181199312,60.0,20.629528045654297,0.0,-8.815089813651866e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001067107805283,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0001123718611779,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,8.299758337670937e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001123717156588,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0005330379935912,284.9781188964844,294.1499938964844,299.92449951171875,295.20751953125,300.1747131347656,299.9413757324219,285.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370611609891,2.189186787404651e-08,0.0011370392749086,-0.0563289709389209,0.0,0.0,0.0,-0.0156655181199312,60.0,20.629528045654297,0.0,-8.815089813651866e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001066198819899,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001122761386795,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,8.292688289657235e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001122759931604,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0005325839738361,284.9750671386719,294.1499938964844,299.9066467285156,295.20611572265625,300.169189453125,299.92388916015625,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360913049429,2.17784741352034e-08,0.0011360695352777,-0.0560332052409648,0.0,0.0,0.0,-0.0156093034893274,60.0,20.570560455322266,0.0,-8.800062545333277e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001066198819899,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001122761386795,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,8.292688289657235e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001122759931604,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0005325839738361,284.9750671386719,294.1499938964844,299.9066467285156,295.20611572265625,300.169189453125,299.92388916015625,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360913049429,2.17784741352034e-08,0.0011360695352777,-0.0560332052409648,0.0,0.0,0.0,-0.0156093034893274,60.0,20.570560455322266,0.0,-8.800062545333277e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001065745527739,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001122284011216,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,8.289162360597402e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001122282556025,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0005323576042428,284.97369384765625,294.1499938964844,299.8975524902344,295.2050476074219,300.1662902832031,299.9149169921875,285.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356071336194,2.1721927367934768e-08,0.0011355853639543,-0.0558857060968875,0.0,0.0,0.0,-0.0155812678858637,60.0,20.540302276611328,0.0,-8.792573424898364e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0001065292963176,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001121807435993,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.28564225230366e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001121805980801,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0005321315838955,284.9723815917969,294.1499938964844,299.8883056640625,295.20367431640625,300.1632995605469,299.90582275390625,285.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351244756951,2.1665476523935467e-08,0.0011351028224453,-0.0557384565472602,0.0,0.0,0.0,-0.0155532825738191,60.0,20.509668350219727,0.0,-8.785100646946375e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001064388707163,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.000112085515866,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,8.278608584078029e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001120853776228,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0005316799506545,284.9698791503906,294.1499938964844,299.86944580078125,295.2001037597656,300.1571960449219,299.8873596191406,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341604404151,2.1552676088276712e-08,0.0011341387871652,-0.0554442144930362,0.0,0.0,0.0,-0.0154973659664392,60.0,20.44764709472656,0.0,-8.770177117867206e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001064388707163,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.000112085515866,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,8.278608584078029e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001120853776228,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0005316799506545,284.9698791503906,294.1499938964844,299.86944580078125,295.2001037597656,300.1571960449219,299.8873596191406,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341604404151,2.1552676088276712e-08,0.0011341387871652,-0.0554442144930362,0.0,0.0,0.0,-0.0154973659664392,60.0,20.44764709472656,0.0,-8.770177117867206e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001063509917003,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0001119929729611,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,8.271773549495265e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001119928347179,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0005312410066835,284.9676208496094,294.1499938964844,299.8500061035156,295.1953430175781,300.1508178710937,299.8685302734375,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332230642437,2.1443053555003644e-08,0.0011332016438245,-0.0551582425832748,0.0,0.0,0.0,-0.0154430223628878,60.0,20.384567260742188,0.0,-8.755686309314117e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0001063509917003,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0001119929729611,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,8.271773549495265e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001119928347179,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0005312410066835,284.9676208496094,294.1499938964844,299.8500061035156,295.1953430175781,300.1508178710937,299.8685302734375,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332230642437,2.1443053555003644e-08,0.0011332016438245,-0.0551582425832748,0.0,0.0,0.0,-0.0154430223628878,60.0,20.384567260742188,0.0,-8.755686309314117e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0001062661031028,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001119035805459,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,8.265170617960393e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001119034423027,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0005308170802891,284.9654235839844,294.1499938964844,299.8302001953125,295.189697265625,300.1443176269531,299.849609375,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323178187012,2.1337161371093323e-08,0.0011322965146973,-0.0548819936811924,0.0,0.0,0.0,-0.0153905292972922,60.0,20.321439743041992,0.0,-8.74170069664615e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0001062661031028,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001119035805459,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,8.265170617960393e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001119034423027,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0005308170802891,284.9654235839844,294.1499938964844,299.8302001953125,295.189697265625,300.1443176269531,299.849609375,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323178187012,2.1337161371093323e-08,0.0011322965146973,-0.0548819936811924,0.0,0.0,0.0,-0.0153905292972922,60.0,20.321439743041992,0.0,-8.74170069664615e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0001061867005773,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.000111819957965,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,8.258994057541713e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001118198197218,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0005304204532876,284.9634094238281,294.1499938964844,299.81024169921875,295.1834411621094,300.1376342773437,299.830322265625,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314706644043,2.1238099279230482e-08,0.0011314494768157,-0.0546235516667366,0.0,0.0,0.0,-0.0153414197266101,60.0,20.257457733154297,0.0,-8.728626710308165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0001061867005773,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.000111819957965,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,8.258994057541713e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001118198197218,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0005304204532876,284.9634094238281,294.1499938964844,299.81024169921875,295.1834411621094,300.1376342773437,299.830322265625,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314706644043,2.1238099279230482e-08,0.0011314494768157,-0.0546235516667366,0.0,0.0,0.0,-0.0153414197266101,60.0,20.257457733154297,0.0,-8.728626710308165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001061500515788,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0001117813590099,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,8.256143337348476e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001117812280426,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0005302374484017,284.9625549316406,294.1499938964844,299.8002319335937,295.1800842285156,300.1341552734375,299.8205261230469,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310804402455,2.1192377630541173e-08,0.0011310592526569,-0.0545042641460895,0.0,0.0,0.0,-0.015318757854402,60.0,20.225133895874023,0.0,-8.722595623567032e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001061137809301,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001117431675083,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,8.253322448581457e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001117430292651,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0005300563061609,284.9617004394531,294.1499938964844,299.7901611328125,295.1766357421875,300.1305847167969,299.8106384277344,285.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.114712494005744e-08,0.0011306725209578,-0.0543861947953701,0.0,0.0,0.0,-0.0152963241562247,60.0,20.19287300109864,0.0,-8.71662848567212e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001060421418515,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001116677231038,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,8.247749792644754e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001116675921366,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0005296985036693,284.9601745605469,294.1499938964844,299.7699890136719,295.1693115234375,300.1233215332031,299.79083251953125,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.105774576932617e-08,0.0011299075558781,-0.0541529990732669,0.0,0.0,0.0,-0.015252012759447,60.0,20.12824249267578,0.0,-8.70484910819869e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001060421418515,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001116677231038,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,8.247749792644754e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001116675921366,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0005296985036693,284.9601745605469,294.1499938964844,299.7699890136719,295.1693115234375,300.1233215332031,299.79083251953125,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.105774576932617e-08,0.0011299075558781,-0.0541529990732669,0.0,0.0,0.0,-0.015252012759447,60.0,20.12824249267578,0.0,-8.70484910819869e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001059683345374,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0001115900013246,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,8.242009062087163e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001115898703574,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0005293298745527,284.958984375,294.1499938964844,299.7497253417969,295.1615295410156,300.1156921386719,299.7707824707031,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291202390566,-0.0539127513766288,0.0,0.0,0.0,-0.0152063658460974,60.0,20.062803268432617,0.0,-8.692722275327469e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001059683345374,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0001115900013246,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,8.242009062087163e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001115898703574,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0005293298745527,284.958984375,294.1499938964844,299.7497253417969,295.1615295410156,300.1156921386719,299.7707824707031,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291202390566,-0.0539127513766288,0.0,0.0,0.0,-0.0152063658460974,60.0,20.062803268432617,0.0,-8.692722275327469e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001058889174601,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001115063641918,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,8.235831774072722e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001115062332246,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0005289331893436,284.9579772949219,294.1499938964844,299.7293701171875,295.15338134765625,300.1078186035156,299.7506408691406,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.086659911526567e-08,0.0011282730847597,-0.0536542497575283,0.0,0.0,0.0,-0.0151572525501251,60.0,19.996139526367188,0.0,-8.679683816126271e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001058889174601,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001115063641918,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,8.235831774072722e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001115062332246,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0005289331893436,284.9579772949219,294.1499938964844,299.7293701171875,295.15338134765625,300.1078186035156,299.7506408691406,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.086659911526567e-08,0.0011282730847597,-0.0536542497575283,0.0,0.0,0.0,-0.0151572525501251,60.0,19.996139526367188,0.0,-8.679683816126271e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001058091729646,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.000111422385089,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,8.22962902020663e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0001114222613978,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005285349325276,284.9570007324219,294.1499938964844,299.7089538574219,295.14483642578125,300.09991455078125,299.7304992675781,285.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274458374828,2.076713023768661e-08,0.0011274249991402,-0.0533946864306926,0.0,0.0,0.0,-0.0151079539209604,60.0,19.929462432861328,0.0,-8.666602013818193e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001058091729646,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.000111422385089,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,8.22962902020663e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0001114222613978,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005285349325276,284.9570007324219,294.1499938964844,299.7089538574219,295.14483642578125,300.09991455078125,299.7304992675781,285.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274458374828,2.076713023768661e-08,0.0011274249991402,-0.0533946864306926,0.0,0.0,0.0,-0.0151079539209604,60.0,19.929462432861328,0.0,-8.666602013818193e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001057607951224,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001113714388338,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,8.225865894928575e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001113713151426,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0005282933125272,284.9566955566406,294.1499938964844,299.69873046875,295.14044189453125,300.0957946777344,299.7203674316406,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269268579781,2.0706790948565867e-08,0.0011269061360508,-0.0532372370362281,0.0,0.0,0.0,-0.0150780268013477,60.0,19.89476203918457,0.0,-8.65867235688711e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001057135668816,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001113217003876,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,8.222192263929173e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0001113215766963,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0005280573968775,284.95635986328125,294.1499938964844,299.6885070800781,295.135986328125,300.0916748046875,299.7102355957031,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.053083524107933,0.0,0.0,0.0,-0.0150488251820206,60.0,19.860111236572266,0.0,-8.650933835951946e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001056115143001,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001112142344936,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,8.21425492176786e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001112141108023,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0005275477305985,284.9557800292969,294.1499938964844,299.66796875,295.1268920898437,300.0832824707031,299.68994140625,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.789703369140625,0.0,-8.63422684460602e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001056115143001,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001112142344936,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,8.21425492176786e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001112141108023,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0005275477305985,284.9557800292969,294.1499938964844,299.66796875,295.1268920898437,300.0832824707031,299.68994140625,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.789703369140625,0.0,-8.63422684460602e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001054943641065,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001110908633563,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,8.205142512451857e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.000111090746941,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0005269625689834,284.9555053710937,294.1499938964844,299.6474304199219,295.1175842285156,300.0745849609375,299.6695861816406,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374539388967605e-08,0.0011240665335208,-0.0523701570928096,0.0,0.0,0.0,-0.0149133224040269,60.0,19.716991424560547,0.0,-8.615069191364456e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001054943641065,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001110908633563,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,8.205142512451857e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.000111090746941,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0005269625689834,284.9555053710937,294.1499938964844,299.6474304199219,295.1175842285156,300.0745849609375,299.6695861816406,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374539388967605e-08,0.0011240665335208,-0.0523701570928096,0.0,0.0,0.0,-0.0149133224040269,60.0,19.716991424560547,0.0,-8.615069191364456e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001053717642207,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001109617660404,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,8.195606642402709e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001109616423491,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005263502243906,284.9553527832031,294.1499938964844,299.6268615722656,295.1081237792969,300.06573486328125,299.64923095703125,285.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375490680336,60.0,19.64332389831543,0.0,-8.595045386528e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001053717642207,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001109617660404,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,8.195606642402709e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001109616423491,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005263502243906,284.9553527832031,294.1499938964844,299.6268615722656,295.1081237792969,300.06573486328125,299.64923095703125,285.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375490680336,60.0,19.64332389831543,0.0,-8.595045386528e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001052417064784,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001108247961383,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,8.185490878531709e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.000110824679723,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0005257005686871,284.9554748535156,294.1499938964844,299.6062927246094,295.0985412597656,300.0566101074219,299.6288757324219,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571489214897,60.0,19.568302154541016,0.0,-8.573827869895467e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
