time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961840,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001052417064784,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001108247961383,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,8.185490878531709e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.000110824679723,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0005257005686871,284.9554748535156,294.1499938964844,299.6062927246094,295.0985412597656,300.0566101074219,299.6288757324219,285.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571489214897,60.0,19.568302154541016,0.0,-8.573827869895467e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0001051775179803,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.000110757202492,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,8.180498116416857e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0001107570933527,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0005253800190985,284.95562744140625,294.1499938964844,299.5960388183594,295.0937194824219,300.05194091796875,299.6186828613281,285.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390116393566,0.0,0.0,0.0,-0.0147174699231982,60.0,19.53086853027344,0.0,-8.563366549196871e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001051188737619,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001106954441638,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,8.175936818588525e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001106953350245,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0005250870599411,284.9559020996094,294.1499938964844,299.58575439453125,295.0888671875,300.047119140625,299.6085205078125,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200826847925,1.990635567494792e-08,0.0011200627777725,-0.051148135215044,0.0,0.0,0.0,-0.014681220985949,60.0,19.49418067932129,0.0,-8.553814012657315e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001049938509822,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001105637857108,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,8.166212501237169e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001105636765714,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0005244626081548,284.9563293457031,294.1499938964844,299.5652160644531,295.0791931152344,300.03765869140625,299.5881652832031,285.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187499621883,1.9750469704149522e-08,0.0011187301715835,-0.0507412031292915,0.0,0.0,0.0,-0.0146039435639977,60.0,19.42032241821289,0.0,-8.533466910876086e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001049938509822,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001105637857108,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,8.166212501237169e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001105636765714,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0005244626081548,284.9563293457031,294.1499938964844,299.5652160644531,295.0791931152344,300.03765869140625,299.5881652832031,285.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187499621883,1.9750469704149522e-08,0.0011187301715835,-0.0507412031292915,0.0,0.0,0.0,-0.0146039435639977,60.0,19.42032241821289,0.0,-8.533466910876086e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001048942067427,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.000110458859126,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,8.158462151186541e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001104587499867,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.000523964932654,284.9569702148437,294.1499938964844,299.5447082519531,295.0695495605469,300.0279235839844,299.5678100585937,285.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176879052072,1.9626220648660826e-08,0.0011176683474332,-0.0504168383777141,0.0,0.0,0.0,-0.0145423505455255,60.0,19.3487606048584,0.0,-8.517266536500757e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001048942067427,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.000110458859126,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,8.158462151186541e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001104587499867,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.000523964932654,284.9569702148437,294.1499938964844,299.5447082519531,295.0695495605469,300.0279235839844,299.5678100585937,285.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176879052072,1.9626220648660826e-08,0.0011176683474332,-0.0504168383777141,0.0,0.0,0.0,-0.0145423505455255,60.0,19.3487606048584,0.0,-8.517266536500757e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001048124249791,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001103727336158,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,8.15210078144446e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0001103726244764,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0005235564894974,284.95782470703125,294.1499938964844,299.5242614746094,295.0599670410156,300.0179748535156,299.5474853515625,285.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.9524222238942457e-08,0.0011167958145961,-0.0501505509018898,0.0,0.0,0.0,-0.0144917843863368,60.0,19.28007698059082,0.0,-8.503978676799306e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001048124249791,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001103727336158,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,8.15210078144446e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0001103726244764,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0005235564894974,284.95782470703125,294.1499938964844,299.5242614746094,295.0599670410156,300.0179748535156,299.5474853515625,285.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.9524222238942457e-08,0.0011167958145961,-0.0501505509018898,0.0,0.0,0.0,-0.0144917843863368,60.0,19.28007698059082,0.0,-8.503978676799306e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001047492041834,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0001103061513276,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,8.147182961693034e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001103060421883,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0005232407129369,284.9589233398437,294.1499938964844,299.5038757324219,295.050537109375,300.0077819824219,299.5271911621094,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.2153549194336,0.0,-8.493711334267574e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001047492041834,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0001103061513276,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,8.147182961693034e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001103060421883,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0005232407129369,284.9589233398437,294.1499938964844,299.5038757324219,295.050537109375,300.0077819824219,299.5271911621094,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.2153549194336,0.0,-8.493711334267574e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001047180194291,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001102733149309,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,8.144757157424465e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0001102732057916,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0005230849492363,284.95953369140625,294.1499938964844,299.4936828613281,295.0458679199219,300.00262451171875,299.5170593261719,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644978049022e-08,0.0011157897533848,-0.049843069165945,0.0,0.0,0.0,-0.014433404430747,60.0,19.18353843688965,0.0,-8.488649427818019e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001046871184371,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001102407768485,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,8.142354636220261e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001102406677091,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0005229306407272,284.960205078125,294.1499938964844,299.4835510253906,295.041259765625,299.99737548828125,299.5069274902344,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.15204620361328,0.0,-8.483635838274496e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001046260877046,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0001101765010389,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,8.137607073877007e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001101763991755,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.000522625807207,284.96160888671875,294.1499938964844,299.4632873535156,295.0321960449219,299.9868469238281,299.4867248535156,285.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.089740753173828,0.0,-8.473735846337149e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001046260877046,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0001101765010389,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,8.137607073877007e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001101763991755,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.000522625807207,284.96160888671875,294.1499938964844,299.4632873535156,295.0321960449219,299.9868469238281,299.4867248535156,285.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.089740753173828,0.0,-8.473735846337149e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001045661265379,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001101133530028,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,8.132942457450554e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001101132511394,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0005223263287916,284.9632263183594,294.1499938964844,299.44317626953125,295.0234069824219,299.97613525390625,299.46661376953125,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.028648376464844,0.0,-8.46401420062648e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001045661265379,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001101133530028,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,8.132942457450554e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001101132511394,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0005223263287916,284.9632263183594,294.1499938964844,299.44317626953125,295.0234069824219,299.97613525390625,299.46661376953125,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.028648376464844,0.0,-8.46401420062648e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001045069875544,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001100510780815,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,8.128342597046867e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001100509762181,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0005220309831202,284.9649963378906,294.1499938964844,299.4231262207031,295.0149230957031,299.9652099609375,299.4465637207031,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.001113538397476,-0.0491557121276855,0.0,0.0,0.0,-0.0143028972670435,60.0,18.968765258789062,0.0,-8.45443324237749e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001045069875544,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001100510780815,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,8.128342597046867e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001100509762181,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0005220309831202,284.9649963378906,294.1499938964844,299.4231262207031,295.0149230957031,299.9652099609375,299.4465637207031,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.001113538397476,-0.0491557121276855,0.0,0.0,0.0,-0.0143028972670435,60.0,18.968765258789062,0.0,-8.45443324237749e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001044485834427,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001099895744118,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,8.123800216708332e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001099894725484,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005217392463237,284.9669494628906,294.1499938964844,299.4032287597656,295.0068054199219,299.9541320800781,299.4266662597656,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,18.910106658935547,0.0,-8.444975918564523e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001044485834427,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001099895744118,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,8.123800216708332e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001099894725484,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005217392463237,284.9669494628906,294.1499938964844,299.4032287597656,295.0068054199219,299.9541320800781,299.4266662597656,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,18.910106658935547,0.0,-8.444975918564523e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.000104419683339,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0001099591390811,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,8.12155194580555e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001099590372177,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0005215948913246,284.9679870605469,294.1499938964844,299.3933410644531,295.0028686523437,299.9485168457031,299.416748046875,285.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713271915912,0.0,0.0,0.0,-0.0142489084973931,60.0,18.88134002685547,0.0,-8.44029770519228e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001043909214786,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001099288492696,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,8.119314588839188e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0001099287546821,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0005214512930251,284.9690856933594,294.1499938964844,299.3834533691406,294.99908447265625,299.94287109375,299.4068908691406,285.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776435911655,0.0,0.0,0.0,-0.0142311230301857,60.0,18.852928161621094,0.0,-8.43564365027305e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0001043339361785,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001098688444471,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,8.114882803056389e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0001098687425837,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0005211666575632,284.97137451171875,294.1499938964844,299.3638610839844,294.9918212890625,299.9314880371094,299.38720703125,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.79683494567871,0.0,-8.426427200447507e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0001043339361785,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001098688444471,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,8.114882803056389e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0001098687425837,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0005211666575632,284.97137451171875,294.1499938964844,299.3638610839844,294.9918212890625,299.9314880371094,299.38720703125,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.79683494567871,0.0,-8.426427200447507e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001042778385453,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001098097636713,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,8.110519411275163e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001098096690839,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005208865040913,284.97381591796875,294.1499938964844,299.3443908691406,294.98504638671875,299.9199523925781,299.36767578125,285.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611890867352,60.0,18.742149353027344,0.0,-8.417357832968264e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001042778385453,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001098097636713,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,8.110519411275163e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001098096690839,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005208865040913,284.97381591796875,294.1499938964844,299.3443908691406,294.98504638671875,299.9199523925781,299.36767578125,285.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611890867352,60.0,18.742149353027344,0.0,-8.417357832968264e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001042227595462,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001097517597372,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,8.10623459983617e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0001097516651498,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0005206113564781,284.9764404296875,294.1499938964844,299.3251037597656,294.97882080078125,299.9082946777344,299.3482971191406,285.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.688989639282227,0.0,-8.40845828520287e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001042227595462,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0001097517597372,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,8.10623459983617e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0001097516651498,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0005206113564781,284.9764404296875,294.1499938964844,299.3251037597656,294.97882080078125,299.9082946777344,299.3482971191406,285.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.688989639282227,0.0,-8.40845828520287e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001041689029079,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001096950436476,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,8.102045831037685e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0001096949490602,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0005203424370847,284.97918701171875,294.1499938964844,299.3060302734375,294.97320556640625,299.896484375,299.3291015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.63746452331543,0.0,-8.399761242117165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001041689029079,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001096950436476,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,8.102045831037685e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0001096949490602,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0005203424370847,284.97918701171875,294.1499938964844,299.3060302734375,294.97320556640625,299.896484375,299.3291015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.63746452331543,0.0,-8.399761242117165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.000104142622149,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001096673659048,299.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,8.1000012869481e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0001096672785934,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0005202111788094,284.9806213378906,294.1499938964844,299.2965393066406,294.9706115722656,299.8905334472656,299.319580078125,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775730833411,60.0,18.612525939941406,0.0,-8.395518591441944e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001041166979121,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001096400665119,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,8.09798511909321e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001096399792004,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0005200816667638,284.98211669921875,294.1499938964844,299.2871398925781,294.9682006835937,299.884521484375,299.31011962890625,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.5880069732666,0.0,-8.391334915813786e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001040659699356,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001095866391551,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,8.094039367279038e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001095865518436,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0005198282888159,284.98516845703125,294.1499938964844,299.2684631347656,294.9638977050781,299.8724975585937,299.291259765625,285.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.53996086120605,0.0,-8.383150174040568e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001040659699356,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001095866391551,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,8.094039367279038e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001095865518436,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0005198282888159,284.98516845703125,294.1499938964844,299.2684631347656,294.9638977050781,299.8724975585937,299.291259765625,285.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.53996086120605,0.0,-8.383150174040568e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001040246279444,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001095431071007,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,8.090823394013569e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001095430125133,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0005196218262426,284.9883728027344,294.1499938964844,299.25,294.9603271484375,299.8603515625,299.27264404296875,285.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541452817544268e-08,0.0011083934223279,-0.0475843027234077,0.0,0.0,0.0,-0.0140045890584588,60.0,18.49480628967285,0.0,-8.376481019922721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001040246279444,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001095431071007,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,8.090823394013569e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001095430125133,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0005196218262426,284.9883728027344,294.1499938964844,299.25,294.9603271484375,299.8603515625,299.27264404296875,285.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541452817544268e-08,0.0011083934223279,-0.0475843027234077,0.0,0.0,0.0,-0.0140045890584588,60.0,18.49480628967285,0.0,-8.376481019922721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001040273564285,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.000109545981104,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,8.091035124380141e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0001095458865165,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0005196355050429,284.99176025390625,294.1499938964844,299.2317810058594,294.9573059082031,299.8480224609375,299.2541809082031,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084401048719,1.8544785262974983e-08,0.0011084214784204,-0.0475930050015449,0.0,0.0,0.0,-0.014006239362061,60.0,18.4567985534668,0.0,-8.37691231936333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001040273564285,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.000109545981104,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,8.091035124380141e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0001095458865165,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0005196355050429,284.99176025390625,294.1499938964844,299.2317810058594,294.9573059082031,299.8480224609375,299.2541809082031,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084401048719,1.8544785262974983e-08,0.0011084214784204,-0.0475930050015449,0.0,0.0,0.0,-0.014006239362061,60.0,18.4567985534668,0.0,-8.37691231936333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
