time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964180,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001040859206113,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001096076448448,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.09558987384662e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001096075575333,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0005199280567467,284.99542236328125,294.1499938964844,299.2137756347656,294.9546813964844,299.8355407714844,299.2359619140625,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090656043961,1.8617694053091327e-08,0.0011090469779446,-0.0477834157645702,0.0,0.0,0.0,-0.0140423933044075,60.0,18.42915725708008,0.0,-8.386337668753185e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001040859206113,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001096076448448,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.09558987384662e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001096075575333,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0005199280567467,284.99542236328125,294.1499938964844,299.2137756347656,294.9546813964844,299.8355407714844,299.2359619140625,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090656043961,1.8617694053091327e-08,0.0011090469779446,-0.0477834157645702,0.0,0.0,0.0,-0.0140423933044075,60.0,18.42915725708008,0.0,-8.386337668753185e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.000104093531263,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.00010961566295,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,8.096182136796415e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001096155756385,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0005199661245569,284.9972229003906,294.1499938964844,299.204833984375,294.9534912109375,299.8293151855469,299.2268371582031,285.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.862714960054745e-08,0.0011091299820691,-0.0478081107139587,0.0,0.0,0.0,-0.0140470927581191,60.0,18.413957595825195,0.0,-8.38756051280143e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001041508803609,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0001096760533982,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,8.100642298813909e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001096759733627,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0005202526226639,284.9990539550781,294.1499938964844,299.1959533691406,294.952392578125,299.82305908203125,299.2177429199219,285.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.8698576909059745e-08,0.001109738019295,-0.0479946509003639,0.0,0.0,0.0,-0.0140824876725673,60.0,18.40057945251465,0.0,-8.396800410537254e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,0.0001043009833665,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001098341163014,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,8.112317300401628e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001098340362659,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0005210024537518,285.0028076171875,294.1499938964844,299.1783447265625,294.9504089355469,299.8104858398437,299.1996765136719,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113529326394,1.8885543795477133e-08,0.0011113340733572,-0.0484829172492027,0.0,0.0,0.0,-0.0141751617193222,60.0,18.38202476501465,0.0,-8.421012154258278e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,0.0001043009833665,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001098341163014,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,8.112317300401628e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001098340362659,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0005210024537518,285.0028076171875,294.1499938964844,299.1783447265625,294.9504089355469,299.8104858398437,299.1996765136719,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113529326394,1.8885543795477133e-08,0.0011113340733572,-0.0484829172492027,0.0,0.0,0.0,-0.0141751617193222,60.0,18.38202476501465,0.0,-8.421012154258278e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001044937598635,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001100371155189,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,8.127310138661414e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001100370354834,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.000521965441294,285.0067138671875,294.1499938964844,299.1609191894531,294.9487609863281,299.7977905273437,299.1817932128906,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134062660858,1.9125691252952493e-08,0.001113387173973,-0.0491100065410137,0.0,0.0,0.0,-0.0142942108213901,60.0,18.37275505065918,0.0,-8.452160216165795e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001044937598635,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001100371155189,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,8.127310138661414e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001100370354834,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.000521965441294,285.0067138671875,294.1499938964844,299.1609191894531,294.9487609863281,299.7977905273437,299.1817932128906,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134062660858,1.9125691252952493e-08,0.001113387173973,-0.0491100065410137,0.0,0.0,0.0,-0.0142942108213901,60.0,18.37275505065918,0.0,-8.452160216165795e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001047516561811,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001103086906368,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,8.147369226207957e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001103086106013,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0005232536932453,285.0108947753906,294.1499938964844,299.1436462402344,294.9473571777344,299.7848815917969,299.1641540527344,285.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161541333422,1.9446988019922173e-08,0.0011161346919834,-0.0499489083886146,0.0,0.0,0.0,-0.0144534921273589,60.0,18.37715530395508,0.0,-8.493924497088302e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001047516561811,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001103086906368,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,8.147369226207957e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001103086106013,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0005232536932453,285.0108947753906,294.1499938964844,299.1436462402344,294.9473571777344,299.7848815917969,299.1641540527344,285.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161541333422,1.9446988019922173e-08,0.0011161346919834,-0.0499489083886146,0.0,0.0,0.0,-0.0144534921273589,60.0,18.37715530395508,0.0,-8.493924497088302e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001050146165653,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001105855990317,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.167821215465665e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0001105855189962,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0005245672655291,285.0152893066406,294.1499938964844,299.1265563964844,294.9462585449219,299.7718200683594,299.1465759277344,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189562501385,1.9774590853671725e-08,0.0011189364595338,-0.0508041754364967,0.0,0.0,0.0,-0.0146159017458558,60.0,18.38530731201172,0.0,-8.536613904652769e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001050146165653,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001105855990317,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.167821215465665e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0001105855189962,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0005245672655291,285.0152893066406,294.1499938964844,299.1265563964844,294.9462585449219,299.7718200683594,299.1465759277344,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189562501385,1.9774590853671725e-08,0.0011189364595338,-0.0508041754364967,0.0,0.0,0.0,-0.0146159017458558,60.0,18.38530731201172,0.0,-8.536613904652769e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001051475119311,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001107255448005,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,8.178157440852374e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001107254647649,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0005252311239019,285.0174560546875,294.1499938964844,299.1180419921875,294.94580078125,299.76531982421875,299.13775634765625,285.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203729081898,1.9940159745601704e-08,0.0011203530011698,-0.0512363761663436,0.0,0.0,0.0,-0.0146979857236146,60.0,18.388412475585938,0.0,-8.558229325217327e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001053063824656,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001108928408939,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,8.19051347207278e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001108927608584,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0005260247271507,285.0196838378906,294.1499938964844,299.1095886230469,294.9454040527344,299.7587585449219,299.1290588378906,285.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220629094168,2.013809030643188e-08,0.0011220427695661,-0.0517530255019664,0.0,0.0,0.0,-0.0147960949689149,60.0,18.395751953125,0.0,-8.584105870568237e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001056139371939,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001112167155952,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,8.214434637920931e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001112166355596,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0005275610601529,285.024169921875,294.1499938964844,299.0927734375,294.9447631835937,299.7456359863281,299.1116027832031,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253389529883,2.0521273569329423e-08,0.0011253184638917,-0.0527531057596206,0.0,0.0,0.0,-0.0149860503152012,60.0,18.41006660461425,0.0,-8.634312820277047e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001056139371939,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001112167155952,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,8.214434637920931e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001112166355596,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0005275610601529,285.024169921875,294.1499938964844,299.0927734375,294.9447631835937,299.7456359863281,299.1116027832031,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253389529883,2.0521273569329423e-08,0.0011253184638917,-0.0527531057596206,0.0,0.0,0.0,-0.0149860503152012,60.0,18.41006660461425,0.0,-8.634312820277047e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001059574351529,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.000111578432552,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.241151226684451e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001115783525165,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0005292769055813,285.02886962890625,294.1499938964844,299.0760498046875,294.9443664550781,299.7323608398437,299.0943908691406,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290027759969,2.0949245893575608e-08,0.0011289818212389,-0.0538698993623256,0.0,0.0,0.0,-0.0151982344686985,60.0,18.430360794067383,0.0,-8.690559383239815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001059574351529,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.000111578432552,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.241151226684451e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001115783525165,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0005292769055813,285.02886962890625,294.1499938964844,299.0760498046875,294.9443664550781,299.7323608398437,299.0943908691406,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290027759969,2.0949245893575608e-08,0.0011289818212389,-0.0538698993623256,0.0,0.0,0.0,-0.0151982344686985,60.0,18.430360794067383,0.0,-8.690559383239815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001062854862539,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001119238804676,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,8.266665827250108e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0001119238004321,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.000530915625859,285.0336608886719,294.1499938964844,299.0594787597656,294.9441223144531,299.7190246582031,299.0772399902344,285.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357960733325854e-08,0.0011324719525873,-0.0549362562596797,0.0,0.0,0.0,-0.0154008269309997,60.0,18.452682495117188,0.0,-8.744446944319861e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001062854862539,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001119238804676,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,8.266665827250108e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0001119238004321,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.000530915625859,285.0336608886719,294.1499938964844,299.0594787597656,294.9441223144531,299.7190246582031,299.0772399902344,285.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357960733325854e-08,0.0011324719525873,-0.0549362562596797,0.0,0.0,0.0,-0.0154008269309997,60.0,18.452682495117188,0.0,-8.744446944319861e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001066402328433,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001122974499594,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,8.294256986118853e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001122973699239,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0005326876998879,285.0386962890625,294.1499938964844,299.04296875,294.9440612792969,299.7055358886719,299.060302734375,285.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799959171175945e-08,0.0011362554505467,-0.0560892447829246,0.0,0.0,0.0,-0.0156199662014842,60.0,18.47822952270508,0.0,-8.802908268989995e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001066402328433,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001122974499594,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,8.294256986118853e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001122973699239,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0005326876998879,285.0386962890625,294.1499938964844,299.04296875,294.9440612792969,299.7055358886719,299.060302734375,285.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799959171175945e-08,0.0011362554505467,-0.0560892447829246,0.0,0.0,0.0,-0.0156199662014842,60.0,18.47822952270508,0.0,-8.802908268989995e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0001068065612344,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001124725968111,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,8.307193638756871e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0001124725167755,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0005335185560397,285.0412292480469,294.1499938964844,299.0347595214844,294.944091796875,299.69873046875,299.0518493652344,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297359764575,0.0,0.0,0.0,-0.0157226845622062,60.0,18.491182327270508,0.0,-8.830384956581838e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001069788486347,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0001126540228142,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,8.320593769894913e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001126539500546,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.000534379214514,285.0438842773437,294.1499938964844,299.0265808105469,294.94415283203125,299.69189453125,299.0434875488281,285.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.50487899780273,0.0,-8.858892641683269e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001073186940629,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001130118980654,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,8.347025868715718e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001130118180299,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0005360767827369,285.04937744140625,294.1499938964844,299.0102233886719,294.94439697265625,299.6781005859375,299.0268249511719,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.53252601623535,0.0,-8.915258575825646e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001073186940629,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0001130118980654,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,8.347025868715718e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001130118180299,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0005360767827369,285.04937744140625,294.1499938964844,299.0102233886719,294.94439697265625,299.6781005859375,299.0268249511719,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.53252601623535,0.0,-8.915258575825646e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0001076602202374,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0001133715340984,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,8.373588934773579e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001133714613388,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0005377827910706,285.05487060546875,294.1499938964844,298.9939880371094,294.9447326660156,299.664306640625,299.0101318359375,286.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079505214915e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.560243606567383,0.0,-8.972083520575327e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0001076602202374,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0001133715340984,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,8.373588934773579e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001133714613388,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0005377827910706,285.05487060546875,294.1499938964844,298.9939880371094,294.9447326660156,299.664306640625,299.0101318359375,286.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079505214915e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.560243606567383,0.0,-8.972083520575327e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001079811045201,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001137094368459,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,8.39854619698599e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001137093640863,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0005393857136368,285.0607604980469,294.1499938964844,298.9777526855469,294.9451599121094,299.6502990722656,298.9935913085937,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.3470597909636133e-08,0.0011505357688292,-0.0604452230036258,0.0,0.0,0.0,-0.0164481475949287,60.0,18.5865421295166,0.0,-9.0256378371123e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001079811045201,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001137094368459,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,8.39854619698599e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001137093640863,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0005393857136368,285.0607604980469,294.1499938964844,298.9777526855469,294.9451599121094,299.6502990722656,298.9935913085937,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.3470597909636133e-08,0.0011505357688292,-0.0604452230036258,0.0,0.0,0.0,-0.0164481475949287,60.0,18.5865421295166,0.0,-9.0256378371123e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.00010831173131,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001140576059697,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,8.424261613981798e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0001140575332101,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0005410372978076,285.0665588378906,294.1499938964844,298.96160888671875,294.9456787109375,299.6363220214844,298.97705078125,286.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540858540683,2.3882547495190923e-08,0.0011540619889274,-0.0615188181400299,0.0,0.0,0.0,-0.0166523866355419,60.0,18.613618850708008,0.0,-9.080984852971596e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.00010831173131,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001140576059697,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,8.424261613981798e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0001140575332101,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0005410372978076,285.0665588378906,294.1499938964844,298.96160888671875,294.9456787109375,299.6363220214844,298.97705078125,286.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540858540683,2.3882547495190923e-08,0.0011540619889274,-0.0615188181400299,0.0,0.0,0.0,-0.0166523866355419,60.0,18.613618850708008,0.0,-9.080984852971596e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001084725081454,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001142269102274,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.436766802333295e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001142268374678,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0005418404471129,285.0694885253906,294.1499938964844,298.9535217285156,294.9459533691406,299.6293029785156,298.9687805175781,286.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557935504242,2.4082865479613247e-08,0.0011557695688679,-0.0620408058166503,0.0,0.0,0.0,-0.016751667484641,60.0,18.62665367126465,0.0,-9.107960607934729e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0001086230986402,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001143854897236,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,8.448478911304846e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.000114385416964,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0005425926647149,285.0724792480469,294.1499938964844,298.9454650878906,294.9462585449219,299.6222839355469,298.9605712890625,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573978699743,2.4270489618061223e-08,0.0011573736555874,-0.0625296607613563,0.0,0.0,0.0,-0.0168446786701679,60.0,18.63866806030273,0.0,-9.13326232421241e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001089241923182,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001147025468526,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,8.471896580886096e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000114702481369,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0005440966924652,285.0784606933594,294.1499938964844,298.9293518066406,294.94683837890625,299.6081848144531,298.9441223144531,286.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606086045503,2.4645634866260483e-08,0.0011605839245021,-0.0635069757699966,0.0,0.0,0.0,-0.0170306656509637,60.0,18.662687301635746,0.0,-9.18395670623795e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001089241923182,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001147025468526,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,8.471896580886096e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000114702481369,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0005440966924652,285.0784606933594,294.1499938964844,298.9293518066406,294.94683837890625,299.6081848144531,298.9441223144531,286.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606086045503,2.4645634866260483e-08,0.0011605839245021,-0.0635069757699966,0.0,0.0,0.0,-0.0170306656509637,60.0,18.662687301635746,0.0,-9.18395670623795e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001091871963581,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001149795061792,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,8.492352935718372e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001149794406956,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0005454104975797,285.08465576171875,294.1499938964844,298.9132385253906,294.9474792480469,299.593994140625,298.927734375,286.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634078109636,2.4973319412424644e-08,0.0011633827816694,-0.0643605068325996,0.0,0.0,0.0,-0.0171930976212024,60.0,18.68259048461914,0.0,-9.228353547996448e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001091871963581,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001149795061792,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,8.492352935718372e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001149794406956,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0005454104975797,285.08465576171875,294.1499938964844,298.9132385253906,294.9474792480469,299.593994140625,298.927734375,286.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634078109636,2.4973319412424644e-08,0.0011633827816694,-0.0643605068325996,0.0,0.0,0.0,-0.0171930976212024,60.0,18.68259048461914,0.0,-9.228353547996448e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001094408798962,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.000115246642963,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,8.512083149980754e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001152465774794,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005466777365654,285.0909118652344,294.1499938964844,298.8971252441406,294.9480895996094,299.57977294921875,298.9114074707031,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661103926599,2.528938480850229e-08,0.001166085130535,-0.0651836395263671,0.0,0.0,0.0,-0.0173497833311557,60.0,18.7006893157959,0.0,-9.271276013578245e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
