time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966520,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001094408798962,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.000115246642963,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,8.512083149980754e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001152465774794,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005466777365654,285.0909118652344,294.1499938964844,298.8971252441406,294.9480895996094,299.57977294921875,298.9114074707031,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661103926599,2.528938480850229e-08,0.001166085130535,-0.0651836395263671,0.0,0.0,0.0,-0.0173497833311557,60.0,18.7006893157959,0.0,-9.271276013578245e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000109662702016,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001154802375822,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,8.529335900675505e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001154801648226,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0005477858358062,285.0972900390625,294.1499938964844,298.8809814453125,294.9486999511719,299.56549072265625,298.89508056640625,286.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684738565236,2.55657557346467e-08,0.0011684482451528,-0.065903291106224,0.0,0.0,0.0,-0.0174867920577526,60.0,18.71502113342285,0.0,-9.308890014381177e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000109662702016,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001154802375822,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,8.529335900675505e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001154801648226,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0005477858358062,285.0972900390625,294.1499938964844,298.8809814453125,294.9486999511719,299.56549072265625,298.89508056640625,286.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684738565236,2.55657557346467e-08,0.0011684482451528,-0.065903291106224,0.0,0.0,0.0,-0.0174867920577526,60.0,18.71502113342285,0.0,-9.308890014381177e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001097624553949,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0001155852733063,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,8.537094254279509e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001155852078227,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0005482840933836,285.1005249023437,294.1499938964844,298.8728942871094,294.948974609375,299.5583190917969,298.8869323730469,286.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695360299199,2.5690027882774306e-08,0.0011695104185491,-0.0662268549203872,0.0,0.0,0.0,-0.0175483971834182,60.0,18.720563888549805,0.0,-9.325827932116226e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001098541470128,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001156818325398,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,8.544226147932932e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001156817670562,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0005487421294674,285.1037902832031,294.1499938964844,298.8648376464844,294.9492492675781,299.5511474609375,298.8787841796875,286.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705129873007,2.580426894382981e-08,0.0011704871430993,-0.0665242820978164,0.0,0.0,0.0,-0.0176050309091806,60.0,18.72502899169922,0.0,-9.341412265939653e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.000110005508759,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001158412269433,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,8.55599864735268e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001158411541837,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0005494982469826,285.1104431152344,294.1499938964844,298.8486328125,294.94976806640625,299.5367431640625,298.86248779296875,286.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721255723387,2.5992829222332148e-08,0.0011720994953066,-0.0670151636004448,0.0,0.0,0.0,-0.0176985077559947,60.0,18.72937774658203,0.0,-9.36716375576907e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.000110005508759,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001158412269433,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,8.55599864735268e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001158411541837,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0005494982469826,285.1104431152344,294.1499938964844,298.8486328125,294.94976806640625,299.5367431640625,298.86248779296875,286.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721255723387,2.5992829222332148e-08,0.0011720994953066,-0.0670151636004448,0.0,0.0,0.0,-0.0176985077559947,60.0,18.72937774658203,0.0,-9.36716375576907e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001101304587791,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001159727980848,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,8.565716416342184e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001159727326012,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0005501224077306,285.1172180175781,294.1499938964844,298.8323974609375,294.9501953125,299.52227783203125,298.8461608886719,286.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734571307897,2.614847893767093e-08,0.0011734310537576,-0.0674203336238861,0.0,0.0,0.0,-0.0177756734192371,60.0,18.729951858520508,0.0,-9.388446642333292e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001101304587791,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001159727980848,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,8.565716416342184e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001159727326012,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0005501224077306,285.1172180175781,294.1499938964844,298.8323974609375,294.9501953125,299.52227783203125,298.8461608886719,286.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734571307897,2.614847893767093e-08,0.0011734310537576,-0.0674203336238861,0.0,0.0,0.0,-0.0177756734192371,60.0,18.729951858520508,0.0,-9.388446642333292e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001102069581975,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001160533502115,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,8.571665966883302e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001160532847279,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0005505045992322,285.1241149902344,294.1499938964844,298.8160705566406,294.95050048828125,299.5077819824219,298.829833984375,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742713395506,2.6243748507681643e-08,0.0011742451461032,-0.0676683112978935,0.0,0.0,0.0,-0.0178228989243507,60.0,18.72352600097656,0.0,-9.401485812077229e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001102069581975,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001160533502115,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,8.571665966883302e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001160532847279,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0005505045992322,285.1241149902344,294.1499938964844,298.8160705566406,294.95050048828125,299.5077819824219,298.829833984375,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742713395506,2.6243748507681643e-08,0.0011742451461032,-0.0676683112978935,0.0,0.0,0.0,-0.0178228989243507,60.0,18.72352600097656,0.0,-9.401485812077229e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001102454771171,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001160939136752,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,8.574662206228822e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001160938481916,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005506970337592,285.1311340332031,294.1499938964844,298.7996826171875,294.9507141113281,299.49322509765625,298.8134460449219,286.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746819363906,2.6291695931490722e-08,0.0011746556265279,-0.067793108522892,0.0,0.0,0.0,-0.0178466718643903,60.0,18.71148681640625,0.0,-9.408051226955649e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001102454771171,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001160939136752,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,8.574662206228822e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001160938481916,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005506970337592,285.1311340332031,294.1499938964844,298.7996826171875,294.9507141113281,299.49322509765625,298.8134460449219,286.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746819363906,2.6291695931490722e-08,0.0011746556265279,-0.067793108522892,0.0,0.0,0.0,-0.0178466718643903,60.0,18.71148681640625,0.0,-9.408051226955649e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001102457463275,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001160942047135,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,8.574683306505904e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001160941392299,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0005506983725354,285.1346740722656,294.1499938964844,298.7914733886719,294.9507751464844,299.4859313964844,298.80523681640625,286.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746839154511,2.6292006793937617e-08,0.0011746576055884,-0.0677939131855964,0.0,0.0,0.0,-0.0178468227386474,60.0,18.702747344970703,0.0,-9.408093859519796e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001102329842979,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001160807587439,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,8.573690138291568e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001160806932603,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0005506346351467,285.13824462890625,294.1499938964844,298.7832336425781,294.9508056640625,299.4786376953125,298.7970275878906,286.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745477095246,2.627606576766084e-08,0.0011745213996618,-0.0677524283528328,0.0,0.0,0.0,-0.0178389213979244,60.0,18.692115783691406,0.0,-9.40591107223554e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001101587185985,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001160025494755,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,8.567913755541667e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001160024839919,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0005502636777237,285.1454772949219,294.1499938964844,298.76666259765625,294.95074462890625,299.4640197753906,298.7805480957031,286.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737562017515,2.6183462509266064e-08,0.0011737301247194,-0.0675113946199417,0.0,0.0,0.0,-0.0177930165082216,60.0,18.663692474365234,0.0,-9.393233568744108e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001101587185985,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001160025494755,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,8.567913755541667e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001160024839919,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0005502636777237,285.1454772949219,294.1499938964844,298.76666259765625,294.95074462890625,299.4640197753906,298.7805480957031,286.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737562017515,2.6183462509266064e-08,0.0011737301247194,-0.0675113946199417,0.0,0.0,0.0,-0.0177930165082216,60.0,18.663692474365234,0.0,-9.393233568744108e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001100406370824,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001158782033598,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,8.558729314245284e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001158781451522,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0005496739177033,285.1528015136719,294.1499938964844,298.75,294.95050048828125,299.4493713378906,298.7640380859375,286.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724989162757,2.6036264699769173e-08,0.0011724728392437,-0.0671282261610031,0.0,0.0,0.0,-0.0177200492471456,60.0,18.628826141357425,0.0,-9.373100340326348e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001100406370824,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001158782033598,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,8.558729314245284e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001158781451522,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0005496739177033,285.1528015136719,294.1499938964844,298.75,294.95050048828125,299.4493713378906,298.7640380859375,286.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724989162757,2.6036264699769173e-08,0.0011724728392437,-0.0671282261610031,0.0,0.0,0.0,-0.0177200492471456,60.0,18.628826141357425,0.0,-9.373100340326348e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001098136999644,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.000115639224532,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.541078568669036e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001156391663243,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000548540323507,285.1602478027344,294.1499938964844,298.733154296875,294.9501953125,299.4346923828125,298.7474060058594,286.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700799223035,2.5753406518447264e-08,0.0011700541945174,-0.0663918629288673,0.0,0.0,0.0,-0.0175798255950212,60.0,18.580486297607425,0.0,-9.334471684496749e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001098136999644,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.000115639224532,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.541078568669036e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001156391663243,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000548540323507,285.1602478027344,294.1499938964844,298.733154296875,294.9501953125,299.4346923828125,298.7474060058594,286.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700799223035,2.5753406518447264e-08,0.0011700541945174,-0.0663918629288673,0.0,0.0,0.0,-0.0175798255950212,60.0,18.580486297607425,0.0,-9.334471684496749e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001094605540856,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001152673503383,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,8.513611828675494e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001152672921307,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.000546776340343,285.167724609375,294.1499938964844,298.716064453125,294.9499206542969,299.4200134277344,298.7306823730469,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166318077594,2.5313283913419585e-08,0.0011662926990538,-0.0652458742260932,0.0,0.0,0.0,-0.0173616483807563,60.0,18.517578125,0.0,-9.274525325508877e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001094605540856,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001152673503383,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,8.513611828675494e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001152672921307,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.000546776340343,285.167724609375,294.1499938964844,298.716064453125,294.9499206542969,299.4200134277344,298.7306823730469,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166318077594,2.5313283913419585e-08,0.0011662926990538,-0.0652458742260932,0.0,0.0,0.0,-0.0173616483807563,60.0,18.517578125,0.0,-9.274525325508877e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001092133534257,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001150070311268,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,8.494384383084252e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001150069729192,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0005455415230244,285.1715087890625,294.1499938964844,298.7074279785156,294.9498291015625,299.4126892089844,298.7222900390625,286.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636825511232,2.5005199688621363e-08,0.001163657521829,-0.0644435435533523,0.0,0.0,0.0,-0.0172089133411645,60.0,18.47715187072754,0.0,-9.232677911086284e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001089080615201,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0001146855356637,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,8.470639295410365e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.000114685477456,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0005440165405161,285.1753234863281,294.1499938964844,298.6987609863281,294.94976806640625,299.4053649902344,298.7138671875,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160429790616,2.4624734251688096e-08,0.0011604052269831,-0.0634525269269943,0.0,0.0,0.0,-0.0170203037559986,60.0,18.429893493652344,0.0,-9.181128746149625e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001080992078641,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001138337756856,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.407728455495089e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001138337247539,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0005399761721491,285.18292236328125,294.1499938964844,298.68121337890625,294.9496459960937,299.3907470703125,298.697021484375,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518127284944,2.3616747668597785e-08,0.001151789096184,-0.0608261302113533,0.0,0.0,0.0,-0.0165206175297498,60.0,18.310771942138672,0.0,-9.045253790418428e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0001080992078641,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001138337756856,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,8.407728455495089e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001138337247539,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0005399761721491,285.18292236328125,294.1499938964844,298.68121337890625,294.9496459960937,299.3907470703125,298.697021484375,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518127284944,2.3616747668597785e-08,0.001151789096184,-0.0608261302113533,0.0,0.0,0.0,-0.0165206175297498,60.0,18.310771942138672,0.0,-9.045253790418428e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001070371290552,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001127153518609,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,8.325121598318219e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001127152936533,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0005346708931028,285.1905822753906,294.1499938964844,298.6634216308594,294.9495849609375,299.3761901855469,298.68017578125,286.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404958786442,2.2293214385626925e-08,0.0011404735269024,-0.057375680655241,0.0,0.0,0.0,-0.0158644951879978,60.0,18.15699577331543,0.0,-8.86837980829114e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001070371290552,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001127153518609,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,8.325121598318219e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001127152936533,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0005346708931028,285.1905822753906,294.1499938964844,298.6634216308594,294.9495849609375,299.3761901855469,298.68017578125,286.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404958786442,2.2293214385626925e-08,0.0011404735269024,-0.057375680655241,0.0,0.0,0.0,-0.0158644951879978,60.0,18.15699577331543,0.0,-8.86837980829114e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001057343251886,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001113434409489,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,8.223792247008532e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001113433827413,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.000528163218405,285.1982116699219,294.1499938964844,298.6454162597656,294.9495849609375,299.3617553710937,298.6634216308594,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266154469922,2.0669752132107533e-08,0.0011265948414802,-0.0531405769288539,0.0,0.0,0.0,-0.0150596918538212,60.0,17.9669246673584,0.0,-8.653805139147155e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001057343251886,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001113434409489,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,8.223792247008532e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001113433827413,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.000528163218405,285.1982116699219,294.1499938964844,298.6454162597656,294.9495849609375,299.3617553710937,298.6634216308594,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266154469922,2.0669752132107533e-08,0.0011265948414802,-0.0531405769288539,0.0,0.0,0.0,-0.0150596918538212,60.0,17.9669246673584,0.0,-8.653805139147155e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001042683361447,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001097996791941,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,8.109770715236664e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001097996282624,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0005208403454162,285.2058410644531,294.1499938964844,298.6271667480469,294.9496765136719,299.347412109375,298.6468200683594,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109950719401,1.8842976956534585e-08,0.0011109762126579,-0.048371747136116,0.0,0.0,0.0,-0.0141540905460715,60.0,17.74718475341797,0.0,-8.415496211000575e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001042683361447,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001097996791941,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,8.109770715236664e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001097996282624,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0005208403454162,285.2058410644531,294.1499938964844,298.6271667480469,294.9496765136719,299.347412109375,298.6468200683594,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109950719401,1.8842976956534585e-08,0.0011109762126579,-0.048371747136116,0.0,0.0,0.0,-0.0141540905460715,60.0,17.74718475341797,0.0,-8.415496211000575e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001034977103699,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001089881698135,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,8.049832831602544e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001089881188818,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.000516990898177,285.20965576171875,294.1499938964844,298.61798095703125,294.9497375488281,299.3403015136719,298.6385803222656,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027836007997,1.7882712199934758e-08,0.0011027656728401,-0.0458636432886123,0.0,0.0,0.0,-0.0136780496686697,60.0,17.629070281982422,0.0,-8.291558373230148e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0001027225371217,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001081718728528,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,7.989542064024135e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001081718219211,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0005131188081577,285.21343994140625,294.1499938964844,298.60870361328125,294.9498291015625,299.3332214355469,298.6304016113281,286.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.691679152315828e-08,0.0010945068206638,-0.043339904397726,0.0,0.0,0.0,-0.0131992036476731,60.0,17.50775146484375,0.0,-8.167817355797524e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.000101202771475,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001065714823198,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.871337584219873e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001065714313881,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000505527248606,285.22100830078125,294.1499938964844,298.59002685546875,294.9500427246094,299.31915283203125,298.6142578125,286.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078330213204,1.502308499823357e-08,0.0010783151956275,-0.0383897498250007,0.0,0.0,0.0,-0.0122604193165898,60.0,17.262704849243164,0.0,-7.927916811922844e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.000101202771475,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001065714823198,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.871337584219873e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001065714313881,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000505527248606,285.22100830078125,294.1499938964844,298.59002685546875,294.9500427246094,299.31915283203125,298.6142578125,286.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078330213204,1.502308499823357e-08,0.0010783151956275,-0.0383897498250007,0.0,0.0,0.0,-0.0122604193165898,60.0,17.262704849243164,0.0,-7.927916811922844e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.974875865736976e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001050403370754,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.75824737502262e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001050402861437,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0004982642130926,285.2285461425781,294.1499938964844,298.5711364746094,294.9503173828125,299.30517578125,298.59832763671875,286.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628367308527,1.3211351124198243e-08,0.0010628235759213,-0.0336512625217437,0.0,0.0,0.0,-0.0113622657954692,60.0,17.01934814453125,0.0,-7.701743243160308e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.974875865736976e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001050403370754,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.75824737502262e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001050402861437,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0004982642130926,285.2285461425781,294.1499938964844,298.5711364746094,294.9503173828125,299.30517578125,298.59832763671875,286.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628367308527,1.3211351124198243e-08,0.0010628235759213,-0.0336512625217437,0.0,0.0,0.0,-0.0113622657954692,60.0,17.01934814453125,0.0,-7.701743243160308e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
