time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968860,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.845525346463546e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001036782123264,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.657641253899783e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001036781613947,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0004918029299005,285.236083984375,294.1499938964844,298.552001953125,294.95068359375,299.29132080078125,298.5827331542969,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490536224097,1.1599634142100967e-08,0.0010490419808775,-0.0294340290129184,0.0,0.0,0.0,-0.0105632692575454,60.0,16.7916202545166,0.0,-7.503287235977042e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.845525346463546e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001036782123264,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.657641253899783e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001036781613947,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0004918029299005,285.236083984375,294.1499938964844,298.552001953125,294.95068359375,299.29132080078125,298.5827331542969,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490536224097,1.1599634142100967e-08,0.0010490419808775,-0.0294340290129184,0.0,0.0,0.0,-0.0105632692575454,60.0,16.7916202545166,0.0,-7.503287235977042e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.7295553132426e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001024569937726,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.567441934952512e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001024569428409,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004860100452788,285.2435607910156,294.1499938964844,298.5326538085937,294.9511108398437,299.2774963378906,298.5673828125,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366961359977,1.0154663776518193e-08,0.0010366860078647,-0.0256517827510833,0.0,0.0,0.0,-0.0098469350486993,60.0,16.579050064086914,0.0,-7.32756291199621e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.7295553132426e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001024569937726,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.567441934952512e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001024569428409,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004860100452788,285.2435607910156,294.1499938964844,298.5326538085937,294.9511108398437,299.2774963378906,298.5673828125,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366961359977,1.0154663776518193e-08,0.0010366860078647,-0.0256517827510833,0.0,0.0,0.0,-0.0098469350486993,60.0,16.579050064086914,0.0,-7.32756291199621e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.678875358076766e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001019233022816,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.528023706981912e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001019232513499,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004834784485865,285.247314453125,294.1499938964844,298.5229187011719,294.95135498046875,299.2705993652344,298.5598449707031,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312959784641,9.523193789107154e-09,0.0010312864324077,-0.0239985436201095,0.0,0.0,0.0,-0.0095338886603713,60.0,16.482297897338867,0.0,-7.25142257351763e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.631960710976271e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001014292720356,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.491534779546782e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001014292283798,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004811350081581,285.25103759765625,294.1499938964844,298.5130920410156,294.9515991210937,299.26373291015625,298.5523376464844,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262972209602,8.93865692574991e-09,0.0010262882569804,-0.0224680043756961,0.0,0.0,0.0,-0.0092441095039248,60.0,16.390750885009766,0.0,-7.181294847669052e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.550602408125997e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001005725207505,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.428255776176229e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001005724770948,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004770710074808,285.258544921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2499694824219,298.5374755859375,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176264913752,7.924953138171986e-09,0.0010176185751333,-0.0198133867233991,0.0,0.0,0.0,-0.0087415650486946,60.0,16.22418212890625,0.0,-7.060486950649647e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.550602408125997e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001005725207505,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.428255776176229e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0001005724770948,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004770710074808,285.258544921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2499694824219,298.5374755859375,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176264913752,7.924953138171986e-09,0.0010176185751333,-0.0198133867233991,0.0,0.0,0.0,-0.0087415650486946,60.0,16.22418212890625,0.0,-7.060486950649647e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.484186011832207e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.9873126600869e-05,299.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.376598659902811e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.987308294512331e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004737534036394,285.2660217285156,294.1499938964844,298.4733581542969,294.9527893066406,299.2361755371094,298.5227966308594,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105485562235,7.097427978663973e-09,0.0010105414548888,-0.017646012827754,0.0,0.0,0.0,-0.0083313202485442,60.0,16.079988479614258,0.0,-6.96262532073888e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.484186011832207e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.9873126600869e-05,299.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,7.376598659902811e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.987308294512331e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004737534036394,285.2660217285156,294.1499938964844,298.4733581542969,294.9527893066406,299.2361755371094,298.5227966308594,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105485562235,7.097427978663973e-09,0.0010105414548888,-0.017646012827754,0.0,0.0,0.0,-0.0083313202485442,60.0,16.079988479614258,0.0,-6.96262532073888e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.436593973077834e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.937195864040405e-05,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,7.339582225540653e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.937192226061596e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.00047137614456,285.2735595703125,294.1499938964844,298.45318603515625,294.9535217285156,299.2223815917969,298.508056640625,286.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054770391434,6.504448091249061e-09,0.0010054706363007,-0.0160927809774875,0.0,0.0,0.0,-0.0080373529344797,60.0,15.961004257202148,0.0,-6.892920367818078e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.436593973077834e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.937195864040405e-05,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,7.339582225540653e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.937192226061596e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.00047137614456,285.2735595703125,294.1499938964844,298.45318603515625,294.9535217285156,299.2223815917969,298.508056640625,286.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054770391434,6.504448091249061e-09,0.0010054706363007,-0.0160927809774875,0.0,0.0,0.0,-0.0080373529344797,60.0,15.961004257202148,0.0,-6.892920367818078e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.40854151849635e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.90765547612682e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.317763811443001e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.907651110552251e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.000469974882435,285.2811279296875,294.1499938964844,298.43280029296875,294.95428466796875,299.20849609375,298.492919921875,286.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024878429248,6.154913023692643e-09,0.0010024816729128,-0.0151771688833832,0.0,0.0,0.0,-0.0078640738502144,60.0,15.869668006896973,0.0,-6.851996658951975e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.40854151849635e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.90765547612682e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.317763811443001e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.907651110552251e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.000469974882435,285.2811279296875,294.1499938964844,298.43280029296875,294.95428466796875,299.20849609375,298.492919921875,286.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024878429248,6.154913023692643e-09,0.0010024816729128,-0.0151771688833832,0.0,0.0,0.0,-0.0078640738502144,60.0,15.869668006896973,0.0,-6.851996658951975e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.401373245054856e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.900106670102105e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,7.312188245123252e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.900102304527536e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0004696167889051,285.284912109375,294.1499938964844,298.4225158691406,294.9547119140625,299.2015075683594,298.485107421875,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017245076596,6.065588475934192e-09,0.0010017183376476,-0.0149431750178337,0.0,0.0,0.0,-0.0078197941184043,60.0,15.834296226501465,0.0,-6.841558075620925e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.398545080330224e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.897127893054858e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.309987995540723e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.89712352748029e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.000469475518912,285.2887268066406,294.1499938964844,298.4122009277344,294.9551696777344,299.19451904296875,298.4770202636719,286.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014226427301,6.030334009921034e-09,0.0010014165891334,-0.0148508213460445,0.0,0.0,0.0,-0.007802315056324,60.0,15.805630683898926,0.0,-6.837440480467194e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.402623982168734e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.90142289083451e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.313160313060507e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.901419252855705e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004696792748291,285.29638671875,294.1499938964844,298.39141845703125,294.9560852050781,299.180419921875,298.4601135253906,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001855242066,6.0811267132976354e-09,0.001001849072054,-0.0149838803336024,0.0,0.0,0.0,-0.0078274859115481,60.0,15.76400375366211,0.0,-6.843373512310792e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.402623982168734e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.90142289083451e-05,299.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.313160313060507e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.901419252855705e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004696792748291,285.29638671875,294.1499938964844,298.39141845703125,294.9560852050781,299.180419921875,298.4601135253906,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001855242066,6.0811267132976354e-09,0.001001849072054,-0.0149838803336024,0.0,0.0,0.0,-0.0078274859115481,60.0,15.76400375366211,0.0,-6.843373512310792e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.416357352165504e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.915885311784224e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.32384214643389e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.915880946209654e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004703653103206,285.3041381835937,294.1499938964844,298.37042236328125,294.95709228515625,299.1661682128906,298.4418640136719,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033185826614,6.252208084589483e-09,0.001003312296234,-0.0154320402070879,0.0,0.0,0.0,-0.0079122995957732,60.0,15.742177963256836,0.0,-6.863376000865173e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.416357352165504e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.915885311784224e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.32384214643389e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.915880946209654e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004703653103206,285.3041381835937,294.1499938964844,298.37042236328125,294.95709228515625,299.1661682128906,298.4418640136719,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033185826614,6.252208084589483e-09,0.001003312296234,-0.0154320402070879,0.0,0.0,0.0,-0.0079122995957732,60.0,15.742177963256836,0.0,-6.863376000865173e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.433709783479571e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.934157424140722e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,7.337338320212439e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.934153786161914e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004712321097031,285.3119812011719,294.1499938964844,298.3492126464844,294.95819091796875,299.1517639160156,298.4224548339844,286.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051680728793,6.468376057000569e-09,0.0010051615536212,-0.0159982927143573,0.0,0.0,0.0,-0.0080194678157567,60.0,15.73142147064209,0.0,-6.88869192799757e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.433709783479571e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.934157424140722e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,7.337338320212439e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.934153786161914e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004712321097031,285.3119812011719,294.1499938964844,298.3492126464844,294.95819091796875,299.1517639160156,298.4224548339844,286.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051680728793,6.468376057000569e-09,0.0010051615536212,-0.0159982927143573,0.0,0.0,0.0,-0.0080194678157567,60.0,15.73142147064209,0.0,-6.88869192799757e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.447516640648246e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.948696970241144e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.348076906055212e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.948693332262336e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004719218122772,285.3198547363281,294.1499938964844,298.3278503417969,294.9593505859375,299.1372375488281,298.402099609375,286.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066386312246,6.640372252064708e-09,0.0010066319955512,-0.0164488293230533,0.0,0.0,0.0,-0.0081047322601079,60.0,15.723318099975586,0.0,-6.908867788979478e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.447516640648246e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.948696970241144e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.348076906055212e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.948693332262336e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004719218122772,285.3198547363281,294.1499938964844,298.3278503417969,294.9593505859375,299.1372375488281,298.402099609375,286.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066386312246,6.640372252064708e-09,0.0010066319955512,-0.0164488293230533,0.0,0.0,0.0,-0.0081047322601079,60.0,15.723318099975586,0.0,-6.908867788979478e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.452762606088072e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.954221604857594e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,7.352157263085246e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.954217239283024e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004721838631667,285.3238525390625,294.1499938964844,298.31707763671875,294.9599304199219,299.1299133300781,298.3916320800781,286.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071970755234,6.705721755650984e-09,0.0010071903234347,-0.0166200064122676,0.0,0.0,0.0,-0.0081371264532208,60.0,15.7186279296875,0.0,-6.916540939982951e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.457190026296304e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.958884038496764e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.355600973824039e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.958880400517955e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004724050522781,285.3278503417969,294.1499938964844,298.3062744140625,294.9605712890625,299.1225280761719,298.38104248046875,286.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076685575768,6.760876747335942e-09,0.0010076618054881,-0.0167644787579774,0.0,0.0,0.0,-0.0081644682213664,60.0,15.713226318359377,0.0,-6.923021089733083e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.464317554375155e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.966389188775791e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.361144525930285e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.966385550796986e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004727611085399,285.3358764648437,294.1499938964844,298.28448486328125,294.9618835449219,299.10772705078125,298.3596496582031,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.849654177187858e-09,0.0010084218811243,-0.0169970169663429,0.0,0.0,0.0,-0.0082084834575653,60.0,15.700668334960938,0.0,-6.933456830893192e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.464317554375155e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.966389188775791e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.361144525930285e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.966385550796986e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004727611085399,285.3358764648437,294.1499938964844,298.28448486328125,294.9618835449219,299.10772705078125,298.3596496582031,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.849654177187858e-09,0.0010084218811243,-0.0169970169663429,0.0,0.0,0.0,-0.0082084834575653,60.0,15.700668334960938,0.0,-6.933456830893192e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.4700648332946e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,9.97244133031927e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.365614146692678e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.972437692340463e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004730481887236,285.3439636230469,294.1499938964844,298.2625427246094,294.9632873535156,299.0927429199219,298.337890625,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090405121445,6.921233364209911e-09,0.0010090335272252,-0.0171845071017742,0.0,0.0,0.0,-0.0082439668476581,60.0,15.686476707458496,0.0,-6.941877472854685e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.4700648332946e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,9.97244133031927e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.365614146692678e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.972437692340463e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004730481887236,285.3439636230469,294.1499938964844,298.2625427246094,294.9632873535156,299.0927429199219,298.337890625,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090405121445,6.921233364209911e-09,0.0010090335272252,-0.0171845071017742,0.0,0.0,0.0,-0.0082439668476581,60.0,15.686476707458496,0.0,-6.941877472854685e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.475981642026454e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.978672460420056e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.37021618988365e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.97866882244125e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0004733437672257,285.35211181640625,294.1499938964844,298.2403869628906,294.9647521972656,299.0776672363281,298.3158569335937,286.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096706682816,6.9949313008521585e-09,0.0010096636833623,-0.017377546057105,0.0,0.0,0.0,-0.0082805017009377,60.0,15.672226905822754,0.0,-6.950551778572844e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.475981642026454e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.978672460420056e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.37021618988365e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.97866882244125e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0004733437672257,285.35211181640625,294.1499938964844,298.2403869628906,294.9647521972656,299.0776672363281,298.3158569335937,286.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096706682816,6.9949313008521585e-09,0.0010096636833623,-0.017377546057105,0.0,0.0,0.0,-0.0082805017009377,60.0,15.672226905822754,0.0,-6.950551778572844e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.483508620178328e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.986598888644949e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.376070425380021e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.98659452307038e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004737197887152,285.3603515625,294.1499938964844,298.21807861328125,294.96630859375,299.0624389648437,298.2934875488281,286.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472420603,7.088687414835704e-09,0.0010104653192684,-0.0176231190562248,0.0,0.0,0.0,-0.0083269802853465,60.0,15.659749031066896,0.0,-6.961595744314766e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.483508620178328e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.986598888644949e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,7.376070425380021e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.98659452307038e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004737197887152,285.3603515625,294.1499938964844,298.21807861328125,294.96630859375,299.0624389648437,298.2934875488281,286.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472420603,7.088687414835704e-09,0.0010104653192684,-0.0176231190562248,0.0,0.0,0.0,-0.0083269802853465,60.0,15.659749031066896,0.0,-6.961595744314766e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.488195064477624e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.991533443098888e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.379714952548966e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.99152980512008e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0004739538708236,285.3644714355469,294.1499938964844,298.20684814453125,294.96710205078125,299.05474853515625,298.2821655273437,286.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109723079949,7.147061165113655e-09,0.001010965090245,-0.0177760142832994,0.0,0.0,0.0,-0.0083559220656752,60.0,15.654723167419434,0.0,-6.96847592962513e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.493716788711026e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.997347660828382e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.384009950328618e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.997344022849576e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004742296878248,285.3686218261719,294.1499938964844,298.195556640625,294.9679260253906,299.04705810546875,298.270751953125,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115604382008,7.215845254648911e-09,0.0010115533368662,-0.0179561767727136,0.0,0.0,0.0,-0.0083900215104222,60.0,15.650764465332031,0.0,-6.976587485496566e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.507763752480967e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001001214041025,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.394935528282076e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001001213677227,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0004749313811771,285.3769836425781,294.1499938964844,298.1728820800781,294.9696350097656,299.0315246582031,298.2475891113281,286.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130560258403,7.390836831433489e-09,0.001013048691675,-0.0184145122766494,0.0,0.0,0.0,-0.008476766757667,60.0,15.646437644958496,0.0,-6.997245804996055e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.507763752480967e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001001214041025,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.394935528282076e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001001213677227,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0004749313811771,285.3769836425781,294.1499938964844,298.1728820800781,294.9696350097656,299.0315246582031,298.2475891113281,286.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130560258403,7.390836831433489e-09,0.001013048691675,-0.0184145122766494,0.0,0.0,0.0,-0.008476766757667,60.0,15.646437644958496,0.0,-6.997245804996055e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.52704285737127e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001003244178718,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,7.409929821733385e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001003243814921,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004758944269269,285.3853759765625,294.1499938964844,298.1499938964844,294.971435546875,299.01580810546875,298.2234191894531,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015109824948,7.631015819242748e-09,0.0010151021415367,-0.019043568521738,0.0,0.0,0.0,-0.0085958335548639,60.0,15.647446632385254,0.0,-7.025648329772596e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
