time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971200,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.52704285737127e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001003244178718,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,7.409929821733385e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001003243814921,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004758944269269,285.3853759765625,294.1499938964844,298.1499938964844,294.971435546875,299.01580810546875,298.2234191894531,286.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015109824948,7.631015819242748e-09,0.0010151021415367,-0.019043568521738,0.0,0.0,0.0,-0.0085958335548639,60.0,15.647446632385254,0.0,-7.025648329772596e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.55381547100842e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001006063394015,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,7.430752884829417e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001006063102977,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0004772317770402,285.3938903808594,294.1499938964844,298.1086730957031,294.9613952636719,298.9996643066406,298.1947326660156,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179623495787,7.964554349371156e-09,0.0010179543169215,-0.0199171025305986,0.0,0.0,0.0,-0.0087611824274063,60.0,15.64684009552002,0.0,-7.0651871908467e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.55381547100842e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001006063394015,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,7.430752884829417e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001006063102977,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0004772317770402,285.3938903808594,294.1499938964844,298.1086730957031,294.9613952636719,298.9996643066406,298.1947326660156,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179623495787,7.964554349371156e-09,0.0010179543169215,-0.0199171025305986,0.0,0.0,0.0,-0.0087611824274063,60.0,15.64684009552002,0.0,-7.0651871908467e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.589792898623271e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001009852057904,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,7.458735490217805e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0001009851694107,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0004790289385709,285.4024658203125,294.1499938964844,298.03228759765625,294.9286193847656,298.9824523925781,298.1531677246094,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217952076345,8.41278335883544e-09,0.0010217868257313,-0.0210909433662891,0.0,0.0,0.0,-0.0089833876118063,60.0,15.627262115478516,0.0,-7.118496370139837e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.589792898623271e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001009852057904,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,7.458735490217805e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0001009851694107,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0004790289385709,285.4024658203125,294.1499938964844,298.03228759765625,294.9286193847656,298.9824523925781,298.1531677246094,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217952076345,8.41278335883544e-09,0.0010217868257313,-0.0210909433662891,0.0,0.0,0.0,-0.0089833876118063,60.0,15.627262115478516,0.0,-7.118496370139837e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,9.611512359697372e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001012139182421,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,7.475628081010655e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001012138891383,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004801138711627,285.40679931640625,294.1499938964844,297.98175048828125,294.9041748046875,298.9732666015625,298.1248779296875,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241102427244,8.683384677965478e-09,0.0010241016279906,-0.0217995624989271,0.0,0.0,0.0,-0.0091175409033894,60.0,15.608084678649902,0.0,-7.150777037168154e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.635876631364226e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001014704903354,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,7.494578312616795e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001014704539556,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0004813309351447,285.4111328125,294.1499938964844,297.92340087890625,294.8746337890625,298.96356201171875,298.09063720703125,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267060715705,8.986936528287972e-09,0.0010266971075907,-0.0225944314152002,0.0,0.0,0.0,-0.0092680240049958,60.0,15.58267879486084,0.0,-7.187074402281723e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.692864841781557e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001020706040435,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,7.538902718806639e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001020705676637,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004841776099056,285.419921875,294.1499938964844,297.7846069335937,294.8009338378906,298.9424743652344,298.00213623046875,286.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327765485271,9.696948133353093e-09,0.0010327668860554,-0.0244534723460674,0.0,0.0,0.0,-0.0096199996769428,60.0,15.513890266418455,0.0,-7.27233384623105e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.692864841781557e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001020706040435,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,7.538902718806639e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001020705676637,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004841776099056,285.419921875,294.1499938964844,297.7846069335937,294.8009338378906,298.9424743652344,298.00213623046875,286.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327765485271,9.696948133353093e-09,0.0010327668860554,-0.0244534723460674,0.0,0.0,0.0,-0.0096199996769428,60.0,15.513890266418455,0.0,-7.27233384623105e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.761154797160998e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001027897305903,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.592017209390178e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001027896942105,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0004875888407696,285.4288024902344,294.1499938964844,297.6184387207031,294.7089233398437,298.918701171875,297.8839416503906,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400522733107,1.0547782203218505e-08,0.0010400417959317,-0.0266808979213237,0.0,0.0,0.0,-0.0100417910143733,60.0,15.42245388031006,0.0,-7.375165012035725e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.761154797160998e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001027897305903,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.592017209390178e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001027896942105,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0004875888407696,285.4288024902344,294.1499938964844,297.6184387207031,294.7089233398437,298.918701171875,297.8839416503906,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400522733107,1.0547782203218505e-08,0.0010400417959317,-0.0266808979213237,0.0,0.0,0.0,-0.0100417910143733,60.0,15.42245388031006,0.0,-7.375165012035725e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,9.841414430411533e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001036348912748,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.654440560145304e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.000103634862171,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0004915979807265,285.4378356933594,294.1499938964844,297.4274597167969,294.60009765625,298.89166259765625,297.7328796386719,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486033279448,1.1547751199714185e-08,0.001048591802828,-0.0292982496321201,0.0,0.0,0.0,-0.0105375163257122,60.0,15.309812545776367,0.0,-7.49694279988944e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,9.841414430411533e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001036348912748,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.654440560145304e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.000103634862171,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0004915979807265,285.4378356933594,294.1499938964844,297.4274597167969,294.60009765625,298.89166259765625,297.7328796386719,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486033279448,1.1547751199714185e-08,0.001048591802828,-0.0292982496321201,0.0,0.0,0.0,-0.0105375163257122,60.0,15.309812545776367,0.0,-7.49694279988944e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.935432171914726e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0001046249526552,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.727566116955131e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001046249162754,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004962944076396,285.4469909667969,294.1499938964844,297.2142028808594,294.47589111328125,298.8609924316406,297.54888916015625,286.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586204007267,1.2719166164743001e-08,0.0010586075950413,-0.0323635935783386,0.0,0.0,0.0,-0.0111182322725653,60.0,15.179170608520508,0.0,-7.640865362645854e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.935432171914726e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0001046249526552,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.727566116955131e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001046249162754,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004962944076396,285.4469909667969,294.1499938964844,297.2142028808594,294.47589111328125,298.8609924316406,297.54888916015625,286.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586204007267,1.2719166164743001e-08,0.0010586075950413,-0.0323635935783386,0.0,0.0,0.0,-0.0111182322725653,60.0,15.179170608520508,0.0,-7.640865362645854e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.987683006329462e-05,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001051751751219,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.768205250613391e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0001051751460181,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004989043809473,285.4515991210937,294.1499938964844,297.1000366210937,294.40850830078125,298.8443908691406,297.4474792480469,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641863336786,1.3370184959171638e-08,0.0010641729459166,-0.0340667888522148,0.0,0.0,0.0,-0.0114409625530242,60.0,15.109566688537598,0.0,-7.721442329966521e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.000100438883237,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.00010576704517,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,7.811920659150928e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001057670160662,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0005017119692638,285.4562683105469,294.1499938964844,296.98126220703125,294.3378295898437,298.8266296386719,297.3354187011719,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701790452003,1.4070489662287857e-08,0.0010701649589464,-0.0358985960483551,0.0,0.0,0.0,-0.0117881530895829,60.0,15.034689903259276,0.0,-7.808589685964763e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001014177978504,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001067978882929,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.888058462413028e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001067978591891,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0005066018784418,285.4657287597656,294.1499938964844,296.7311706542969,294.1873779296875,298.7876281738281,297.09307861328125,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806060163304,1.5290188670746833e-08,0.0010805906495079,-0.0390881411731243,0.0,0.0,0.0,-0.0123927909880876,60.0,14.859038352966309,0.0,-7.961538983636275e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001014177978504,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001067978882929,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.888058462413028e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001067978591891,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0005066018784418,285.4657287597656,294.1499938964844,296.7311706542969,294.1873779296875,298.7876281738281,297.09307861328125,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806060163304,1.5290188670746833e-08,0.0010805906495079,-0.0390881411731243,0.0,0.0,0.0,-0.0123927909880876,60.0,14.859038352966309,0.0,-7.961538983636275e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001022179421852,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001076404805644,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,7.950291910674423e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001076404441846,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0005105987656861,285.47528076171875,294.1499938964844,296.46649169921875,294.02606201171875,298.74420166015625,296.8310241699219,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891334386542,1.6287152959648665e-08,0.0010891171405091,-0.0416943654417991,0.0,0.0,0.0,-0.0128870364278554,60.0,14.642400741577148,0.0,-8.08765747706275e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001022179421852,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001076404805644,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,7.950291910674423e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001076404441846,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0005105987656861,285.47528076171875,294.1499938964844,296.46649169921875,294.02606201171875,298.74420166015625,296.8310241699219,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891334386542,1.6287152959648665e-08,0.0010891171405091,-0.0416943654417991,0.0,0.0,0.0,-0.0128870364278554,60.0,14.642400741577148,0.0,-8.08765747706275e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001028743645292,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001083317256416,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,8.001346577657387e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001083316892618,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0005138777196407,285.4849853515625,294.1499938964844,296.1897888183594,293.85546875,298.6957397460937,296.55419921875,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961269726976,1.710504804464108e-08,0.0010961098596453,-0.0438318513333797,0.0,0.0,0.0,-0.01329249702394,60.0,14.382378578186035,0.0,-8.191862121975647e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001028743645292,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001083317256416,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,8.001346577657387e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001083316892618,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0005138777196407,285.4849853515625,294.1499938964844,296.1897888183594,293.85546875,298.6957397460937,296.55419921875,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961269726976,1.710504804464108e-08,0.0010961098596453,-0.0438318513333797,0.0,0.0,0.0,-0.01329249702394,60.0,14.382378578186035,0.0,-8.191862121975647e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001034476517816,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001089354191208,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,8.045935828704387e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001089353900169,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0005167414201423,285.4947814941406,294.1499938964844,295.90362548828125,293.67724609375,298.6423034667969,296.2658386230469,286.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022372636944,1.7819358433257548e-08,0.0011022194521501,-0.0456981435418129,0.0,0.0,0.0,-0.0136466193944215,60.0,14.08815097808838,0.0,-8.283414842935599e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001034476517816,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001089354191208,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,8.045935828704387e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001089353900169,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0005167414201423,285.4947814941406,294.1499938964844,295.90362548828125,293.67724609375,298.6423034667969,296.2658386230469,286.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022372636944,1.7819358433257548e-08,0.0011022194521501,-0.0456981435418129,0.0,0.0,0.0,-0.0136466193944215,60.0,14.08815097808838,0.0,-8.283414842935599e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001036744579323,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001091742597054,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,8.063575660344213e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001091742233256,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0005178743740543,285.49969482421875,294.1499938964844,295.7577819824219,293.58575439453125,298.61407470703125,296.1192626953125,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046569561585,1.8101953713767216e-08,0.0011046387953683,-0.046436358243227,0.0,0.0,0.0,-0.0137867284938693,60.0,13.93051815032959,0.0,-8.319774735809916e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0001037944675772,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001093006358132,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,8.072909986367449e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0001093005994334,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,0.0005184738547541,285.5046691894531,294.1499938964844,295.6105651855469,293.4930114746094,298.5844116210937,295.9715270996094,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059319367632,1.8251474998010053e-08,0.001105913775973,-0.046826921403408,0.0,0.0,0.0,-0.013860834762454,60.0,13.761228561401367,0.0,-8.339045365346467e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001038614209392,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001093711398425,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,8.07811738923192e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001093711107387,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0005188083159737,285.5145874023437,294.1499938964844,295.3131408691406,293.30450439453125,298.5213928222656,295.6745910644531,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066471925005,1.8334882057047253e-08,0.001106628915295,-0.0470447726547718,0.0,0.0,0.0,-0.0139021929353475,60.0,13.390666961669922,-0.0,-8.349804403451344e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001038614209392,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001093711398425,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,8.07811738923192e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001093711107387,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0005188083159737,285.5145874023437,294.1499938964844,295.3131408691406,293.30450439453125,298.5213928222656,295.6745910644531,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066471925005,1.8334882057047253e-08,0.001106628915295,-0.0470447726547718,0.0,0.0,0.0,-0.0139021929353475,60.0,13.390666961669922,-0.0,-8.349804403451344e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001036282046698,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001091255544451,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,8.059978426899761e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001091255180654,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0005176433478482,285.5245666503906,294.1499938964844,295.013916015625,293.11346435546875,298.4539489746094,295.3792419433594,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104163005948,1.8044257643623496e-08,0.0011041449615731,-0.0462856441736221,0.0,0.0,0.0,-0.0137581238523125,60.0,12.984575271606444,-0.0,-8.312344590422074e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001036282046698,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001091255544451,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,8.059978426899761e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001091255180654,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0005176433478482,285.5245666503906,294.1499938964844,295.013916015625,293.11346435546875,298.4539489746094,295.3792419433594,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104163005948,1.8044257643623496e-08,0.0011041449615731,-0.0462856441736221,0.0,0.0,0.0,-0.0137581238523125,60.0,12.984575271606444,-0.0,-8.312344590422074e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001030983839882,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001085676194634,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,8.01876958576031e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001085675903595,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0005149968201294,285.5345458984375,294.1499938964844,294.7154541015625,292.9217529296875,298.38232421875,295.0887756347656,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985183762386,1.738404975526464e-08,0.0010985010303556,-0.044560857117176,0.0,0.0,0.0,-0.0134308375418186,60.0,12.546652793884276,-0.0,-8.227560499562969e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001030983839882,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001085676194634,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,8.01876958576031e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001085675903595,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0005149968201294,285.5345458984375,294.1499938964844,294.7154541015625,292.9217529296875,298.38232421875,295.0887756347656,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985183762386,1.738404975526464e-08,0.0010985010303556,-0.044560857117176,0.0,0.0,0.0,-0.0134308375418186,60.0,12.546652793884276,-0.0,-8.227560499562969e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.00010231462511,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001077422857633,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.95781088527292e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001077422493835,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0005110817728564,285.5444641113281,294.1499938964844,294.4203186035156,292.7311706542969,298.3069152832031,294.8060302734375,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407442515742332e-08,0.0010901512578129,-0.0420087613165378,0.0,0.0,0.0,-0.0129466969519853,60.0,12.085193634033203,-0.0,-8.102940540766215e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.00010231462511,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001077422857633,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.95781088527292e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001077422493835,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0005110817728564,285.5444641113281,294.1499938964844,294.4203186035156,292.7311706542969,298.3069152832031,294.8060302734375,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407442515742332e-08,0.0010901512578129,-0.0420087613165378,0.0,0.0,0.0,-0.0129466969519853,60.0,12.085193634033203,-0.0,-8.102940540766215e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0001018616167129,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001072652448783,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.922577060526237e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001072652157745,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0005088189500384,285.5494384765625,294.1499938964844,294.2748107910156,292.6369323730469,298.26812744140625,294.66748046875,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853417916223,1.584298026102715e-08,0.0010853258427232,-0.0405333191156387,0.0,0.0,0.0,-0.0126668754965066,60.0,11.849390029907228,-0.0,-8.031344833625553e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001013272558338,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001067025368683,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.881015335442498e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001067025077645,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0005061497213318,285.5543518066406,294.1499938964844,294.1310729980469,292.543701171875,298.2283935546875,294.5331420898437,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796481510624,1.5177146650557916e-08,0.0010796330170705,-0.0387925766408443,0.0,0.0,0.0,-0.0123367961496114,60.0,11.610872268676758,-0.0,-7.947300417754377e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.00010023546929,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001055528264259,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,7.796098361723125e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001055527973221,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0005006960127502,285.5641784667969,294.1499938964844,293.85028076171875,292.3612365722656,298.1467590332031,294.2728881835937,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680138366296,1.3816761956775281e-08,0.0010679999832063,-0.0352349430322647,0.0,0.0,0.0,-0.0116623919457197,60.0,11.132670402526855,-0.0,-7.776957744454195e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.00010023546929,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001055528264259,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,7.796098361723125e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0001055527973221,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0005006960127502,285.5641784667969,294.1499938964844,293.85028076171875,292.3612365722656,298.1467590332031,294.2728881835937,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680138366296,1.3816761956775281e-08,0.0010679999832063,-0.0352349430322647,0.0,0.0,0.0,-0.0116623919457197,60.0,11.132670402526855,-0.0,-7.776957744454195e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
