time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973540,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.911919914884491e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001043773372657,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,7.70927726989612e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001043773081619,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.000495120009873,285.5739440917969,294.1499938964844,293.5804748535156,292.1858215332031,298.0624694824219,294.0273132324219,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561186354607,1.2425890538736441e-08,0.0010561061790212,-0.031596228480339,0.0,0.0,0.0,-0.0109728742390871,60.0,10.665231704711914,-0.0,-7.604703711194817e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.911919914884491e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001043773372657,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,7.70927726989612e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001043773081619,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.000495120009873,285.5739440917969,294.1499938964844,293.5804748535156,292.1858215332031,298.0624694824219,294.0273132324219,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561186354607,1.2425890538736441e-08,0.0010561061790212,-0.031596228480339,0.0,0.0,0.0,-0.0109728742390871,60.0,10.665231704711914,-0.0,-7.604703711194817e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.808377217268573e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001032869840855,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.62874333304353e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0001032869549817,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004899478517472,285.5836181640625,294.1499938964844,293.32421875,292.0195007324219,297.9758605957031,293.79638671875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450856061652,1.1135766975201022e-08,0.0010450745467096,-0.028219973668456,0.0,0.0,0.0,-0.0103333061560988,60.0,10.219423294067385,-0.0,-7.446649163966867e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.808377217268573e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001032869840855,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.62874333304353e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0001032869549817,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004899478517472,285.5836181640625,294.1499938964844,293.32421875,292.0195007324219,297.9758605957031,293.79638671875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450856061652,1.1135766975201022e-08,0.0010450745467096,-0.028219973668456,0.0,0.0,0.0,-0.0103333061560988,60.0,10.219423294067385,-0.0,-7.446649163966867e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.722185495775192e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0001023793520289,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.561706297565252e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001023793229251,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0004856424639001,285.5932312011719,294.1499938964844,293.0840759277344,291.8643493652344,297.8870544433594,293.5801696777344,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359017178416,1.0061852684373209e-08,0.0010358915897086,-0.0254088081419467,0.0,0.0,0.0,-0.0098009202629327,60.0,9.807504653930664,-0.0,-7.316346994912237e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.722185495775192e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0001023793520289,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,7.561706297565252e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001023793229251,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0004856424639001,285.5932312011719,294.1499938964844,293.0840759277344,291.8643493652344,297.8870544433594,293.5801696777344,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359017178416,1.0061852684373209e-08,0.0010358915897086,-0.0254088081419467,0.0,0.0,0.0,-0.0098009202629327,60.0,9.807504653930664,-0.0,-7.316346994912237e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.684460383141412e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001019820847432,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,7.532363815698773e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001019820556393,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0004837580199819,285.5980529785156,294.1499938964844,292.9708557128906,291.7915954589844,297.84210205078125,293.476318359375,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031883759424,9.591810901099508e-09,0.0010318742133677,-0.0241781957447528,0.0,0.0,0.0,-0.009567909874022,60.0,9.613115310668944,-0.0,-7.259676948478956e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.658026829129084e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0001017037211568,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,7.511804142268375e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001017036993289,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0004824376374017,285.60284423828125,294.1499938964844,292.86260986328125,291.7224426269531,297.7966003417969,293.3749694824219,286.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290646459907,9.262454803149469e-09,0.0010290553327649,-0.0233158506453037,0.0,0.0,0.0,-0.0094046220183372,60.0,9.43222427368164,-0.0,-7.220099007554381e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,9.615944873075932e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001012605862342,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,7.479073974536732e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001012605571304,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0004803355550393,285.6124267578125,294.1499938964844,292.662353515625,291.5959777832031,297.704345703125,293.181396484375,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245804442092,8.738128443042115e-09,0.0010245717130601,-0.021942913532257,0.0,0.0,0.0,-0.009144689887762,60.0,9.103771209716797,-0.0,-7.157316161965356e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,9.615944873075932e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001012605862342,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,7.479073974536732e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001012605571304,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0004803355550393,285.6124267578125,294.1499938964844,292.662353515625,291.5959777832031,297.704345703125,293.181396484375,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245804442092,8.738128443042115e-09,0.0010245717130601,-0.021942913532257,0.0,0.0,0.0,-0.009144689887762,60.0,9.103771209716797,-0.0,-7.157316161965356e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.59174576564692e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001010057530947,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,7.460252527380362e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001010057312669,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0004791267856489,285.6220092773437,294.1499938964844,292.48590087890625,291.487060546875,297.61083984375,292.9974670410156,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220011463388,8.436608744943896e-09,0.0010219927644357,-0.0211533326655626,0.0,0.0,0.0,-0.0089952098205685,60.0,8.822257041931152,-0.0,-7.121335698911936e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.59174576564692e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001010057530947,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,7.460252527380362e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001010057312669,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0004791267856489,285.6220092773437,294.1499938964844,292.48590087890625,291.487060546875,297.61083984375,292.9974670410156,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220011463388,8.436608744943896e-09,0.0010219927644357,-0.0211533326655626,0.0,0.0,0.0,-0.0089952098205685,60.0,8.822257041931152,-0.0,-7.121335698911936e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.577508171787484e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001008558174362,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.449178519891575e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.0001008557883324,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004784155753441,285.6316223144531,294.1499938964844,292.3358154296875,291.3978881835937,297.5164489746094,292.8244323730469,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204830905422,8.259193329251957e-09,0.0010204748250544,-0.0206887237727642,0.0,0.0,0.0,-0.0089072529226541,60.0,8.578668594360352,-0.0,-7.100207000121372e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.577508171787484e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001008558174362,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.449178519891575e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.0001008557883324,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0004784155753441,285.6316223144531,294.1499938964844,292.3358154296875,291.3978881835937,297.5164489746094,292.8244323730469,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204830905422,8.259193329251957e-09,0.0010204748250544,-0.0206887237727642,0.0,0.0,0.0,-0.0089072529226541,60.0,8.578668594360352,-0.0,-7.100207000121372e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.569424582878128e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001007706960081,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.442891364917159e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001007706741802,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004780118179041,285.6412353515625,294.1499938964844,292.214599609375,291.33062744140625,297.4216003417969,292.6668701171875,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019621733576,8.158469455565864e-09,0.0010196135845035,-0.0204249434173107,0.0,0.0,0.0,-0.0088573200628161,60.0,8.38089370727539,-0.0,-7.088225828510988e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.569424582878128e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001007706960081,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.442891364917159e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001007706741802,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004780118179041,285.6412353515625,294.1499938964844,292.214599609375,291.33062744140625,297.4216003417969,292.6668701171875,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019621733576,8.158469455565864e-09,0.0010196135845035,-0.0204249434173107,0.0,0.0,0.0,-0.0088573200628161,60.0,8.38089370727539,-0.0,-7.088225828510988e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.567735105520114e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001007529062917,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.441577326972038e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001007528844638,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004779274167958,285.64605712890625,294.1499938964844,292.1656494140625,291.3058776855469,297.3741760253906,292.5960693359375,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194421047344,8.137411633413194e-09,0.0010194339556619,-0.0203697979450225,0.0,0.0,0.0,-0.0088468827307224,60.0,8.301970481872559,-0.0,-7.085721875910167e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.566910011926666e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001007442115223,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.440935587510467e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001007441896945,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004778862057719,285.65087890625,294.1499938964844,292.1248474121094,291.28741455078125,297.3268737792969,292.5290832519531,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193549096584,8.127120310064129e-09,0.0010193467605859,-0.0203428454697132,0.0,0.0,0.0,-0.0088417856022715,60.0,8.231583595275879,-0.0,-7.084498321319188e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,9.568714449414983e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001007632163236,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.442339119734243e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001007631944958,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0004779763694386,285.6605529785156,294.1499938964844,292.06915283203125,291.2704162597656,297.2327575683594,292.4102783203125,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149590335904122e-09,0.001019537448883,-0.0204016920179128,0.0,0.0,0.0,-0.0088529177010059,60.0,8.124162673950195,-0.0,-7.087169962005646e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,9.568714449414983e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001007632163236,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.442339119734243e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001007631944958,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0004779763694386,285.6605529785156,294.1499938964844,292.06915283203125,291.2704162597656,297.2327575683594,292.4102783203125,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149590335904122e-09,0.001019537448883,-0.0204016920179128,0.0,0.0,0.0,-0.0088529177010059,60.0,8.124162673950195,-0.0,-7.087169962005646e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.574530849931762e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001008244653348,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.44686258258298e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.000100824443507,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0004782669129781,285.6702575683594,294.1499938964844,292.04998779296875,291.28173828125,297.1397705078125,292.3145446777344,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201648110523,8.22204171413432e-09,0.0010201565455645,-0.0205914303660392,0.0,0.0,0.0,-0.0088888332247734,60.0,8.063589096069336,-0.0,-7.09578671376221e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.574530849931762e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001008244653348,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,7.44686258258298e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.000100824443507,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0004782669129781,285.6702575683594,294.1499938964844,292.04998779296875,291.28173828125,297.1397705078125,292.3145446777344,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201648110523,8.22204171413432e-09,0.0010201565455645,-0.0205914303660392,0.0,0.0,0.0,-0.0088888332247734,60.0,8.063589096069336,-0.0,-7.09578671376221e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.581843914929776e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001009014740702,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,7.452550198649988e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001009014522423,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004786321951542,285.6800231933594,294.1499938964844,292.04998779296875,291.3076477050781,297.0484924316406,292.2448425292969,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209440952166,8.313136845572444e-09,0.0010209357133135,-0.0208299905061721,0.0,0.0,0.0,-0.0089339930564165,60.0,8.04584789276123,-0.0,-7.106628174824436e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.581843914929776e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001009014740702,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,7.452550198649988e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001009014522423,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004786321951542,285.6800231933594,294.1499938964844,292.04998779296875,291.3076477050781,297.0484924316406,292.2448425292969,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209440952166,8.313136845572444e-09,0.0010209357133135,-0.0208299905061721,0.0,0.0,0.0,-0.0089339930564165,60.0,8.04584789276123,-0.0,-7.106628174824436e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,9.580047480994835e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001008825565804,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,7.451153214788064e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001008825274766,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0004785424680449,285.68975830078125,294.1499938964844,292.04998779296875,291.3329772949219,296.9588623046875,292.1959533691406,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207545710727,8.290739650362866e-09,0.0010207461891695,-0.0207713339477777,0.0,0.0,0.0,-0.0089229000732302,60.0,8.040635108947754,-0.0,-7.10396150793713e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,9.580047480994835e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001008825565804,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,7.451153214788064e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001008825274766,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0004785424680449,285.68975830078125,294.1499938964844,292.04998779296875,291.3329772949219,296.9588623046875,292.1959533691406,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207545710727,8.290739650362866e-09,0.0010207461891695,-0.0207713339477777,0.0,0.0,0.0,-0.0089229000732302,60.0,8.040635108947754,-0.0,-7.10396150793713e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.574882278684528e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001008281687973,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.447136158589274e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001008281396934,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0004782844916917,285.69464111328125,294.1499938964844,292.04998779296875,291.3454284667969,296.9147033691406,292.1769714355469,286.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202026460319,8.226382242071395e-09,0.0010201943805441,-0.0206027962267398,0.0,0.0,0.0,-0.008890988305211,60.0,8.038911819458008,-0.0,-7.09630256778837e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,9.567539382260291e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001007508471957,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.44142453186214e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001007508180919,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0004779176961164,285.6995544433594,294.1499938964844,292.04998779296875,291.35772705078125,296.8710327148437,292.1597595214844,286.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194184724241,8.134888318522826e-09,0.0010194103233516,-0.0203631911426782,0.0,0.0,0.0,-0.0088456217199563,60.0,8.036985397338867,-0.0,-7.085422026875676e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.551866969559342e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001005857993732,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.429234392475337e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001005857775453,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004771348030772,285.7093200683594,294.1499938964844,292.04998779296875,291.3818664550781,296.7842102050781,292.1288452148437,286.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177503572776,7.9396018648481e-09,0.0010177424410358,-0.019851753488183,0.0,0.0,0.0,-0.0087488200515508,60.0,8.032960891723633,-0.0,-7.062225648724052e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.551866969559342e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001005857993732,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.429234392475337e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001005857775453,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004771348030772,285.7093200683594,294.1499938964844,292.04998779296875,291.3818664550781,296.7842102050781,292.1288452148437,286.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177503572776,7.9396018648481e-09,0.0010177424410358,-0.019851753488183,0.0,0.0,0.0,-0.0087488200515508,60.0,8.032960891723633,-0.0,-7.062225648724052e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.542752377456054e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001004898149403,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,7.422145426971838e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001004897931125,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0004766795318573,285.7190856933594,294.1499938964844,292.04998779296875,291.4053649902344,296.6990661621094,292.1069641113281,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167786385864,7.826027825785786e-09,0.0010167708387598,-0.0195543058216571,0.0,0.0,0.0,-0.0086925141513347,60.0,8.031222343444824,-0.0,-7.048752337368569e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.542752377456054e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001004898149403,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,7.422145426971838e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001004897931125,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0004766795318573,285.7190856933594,294.1499938964844,292.04998779296875,291.4053649902344,296.6990661621094,292.1069641113281,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167786385864,7.826027825785786e-09,0.0010167708387598,-0.0195543058216571,0.0,0.0,0.0,-0.0086925141513347,60.0,8.031222343444824,-0.0,-7.048752337368569e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.550469985697418e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001005710946628,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.428148092003539e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.000100571072835,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0004770650702994,285.7289123535156,294.1499938964844,292.04998779296875,291.42822265625,296.6154479980469,292.0912170410156,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176001815125,7.922174916075164e-09,0.0010175922652706,-0.0198061130940914,0.0,0.0,0.0,-0.0087401755154132,60.0,8.038068771362305,-0.0,-7.060157258820254e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.550469985697418e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0001005710946628,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.428148092003539e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.000100571072835,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0004770650702994,285.7289123535156,294.1499938964844,292.04998779296875,291.42822265625,296.6154479980469,292.0912170410156,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176001815125,7.922174916075164e-09,0.0010175922652706,-0.0198061130940914,0.0,0.0,0.0,-0.0087401755154132,60.0,8.038068771362305,-0.0,-7.060157258820254e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.589405817678198e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001009811021503,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.458431355189532e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001009810803225,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004790099919773,285.7387390136719,294.1499938964844,292.04998779296875,291.45037841796875,296.5331726074219,292.0794982910156,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217474773526,8.407262441778585e-09,0.0010217390954494,-0.0210764855146408,0.0,0.0,0.0,-0.0089806485921144,60.0,8.061532020568848,-0.0,-7.117839118109259e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.589405817678198e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001009811021503,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.458431355189532e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001009810803225,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0004790099919773,285.7387390136719,294.1499938964844,292.04998779296875,291.45037841796875,296.5331726074219,292.0794982910156,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217474773526,8.407262441778585e-09,0.0010217390954494,-0.0210764855146408,0.0,0.0,0.0,-0.0089806485921144,60.0,8.061532020568848,-0.0,-7.117839118109259e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,9.635692549636588e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001014685258269,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,7.494432793464512e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.000101468503999,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0004813221166841,285.74371337890625,294.1499938964844,292.04998779296875,291.4612121582031,296.4924011230469,292.0746765136719,286.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266781318932,8.983957577868296e-09,0.0010266691679134,-0.0225866306573152,0.0,0.0,0.0,-0.0092665338888764,60.0,8.086081504821777,-0.0,-7.186718420371109e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,9.70647088252008e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.000102213853097,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,7.549481961177662e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001022138312691,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0004848576209042,285.74871826171875,294.1499938964844,292.04998779296875,291.47186279296875,296.45172119140625,292.0703430175781,286.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034217653796,9.865789962759663e-09,0.0010342077584937,-0.0248955208808183,0.0,0.0,0.0,-0.0097036873921751,60.0,8.123186111450195,-0.0,-7.292683079640484e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.946482896339148e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001047413024934,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.73615829530172e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001047412733896,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.000496846740134,285.7588806152344,294.1499938964844,292.04998779296875,291.4925842285156,296.3700866699219,292.0627136230469,287.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597860673442,1.2856216535794829e-08,0.0010597731452435,-0.032722171396017,0.0,0.0,0.0,-0.0111861424520611,60.0,8.251553535461426,-0.0,-7.65779404332534e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
