time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975880,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.946482896339148e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001047413024934,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.73615829530172e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001047412733896,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.000496846740134,285.7588806152344,294.1499938964844,292.04998779296875,291.4925842285156,296.3700866699219,292.0627136230469,287.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597860673442,1.2856216535794829e-08,0.0010597731452435,-0.032722171396017,0.0,0.0,0.0,-0.0111861424520611,60.0,8.251553535461426,-0.0,-7.65779404332534e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001031080610118,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001085777912521,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,8.019520464586094e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001085777694243,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0005150454235263,285.7694702148437,294.1499938964844,292.04998779296875,291.5126037597656,296.2872619628906,292.05682373046875,287.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986019624397,1.7395656470853282e-08,0.0010985845001414,-0.0445911958813667,0.0,0.0,0.0,-0.0134365130215883,60.0,8.467342376708984,-0.0,-8.229049797137122e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001031080610118,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001085777912521,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,8.019520464586094e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001085777694243,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0005150454235263,285.7694702148437,294.1499938964844,292.04998779296875,291.5126037597656,296.2872619628906,292.05682373046875,287.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986019624397,1.7395656470853282e-08,0.0010985845001414,-0.0445911958813667,0.0,0.0,0.0,-0.0134365130215883,60.0,8.467342376708984,-0.0,-8.229049797137122e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001074098909157,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001131078315665,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,8.354107558261603e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001131078097387,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0005365339457057,285.7804870605469,294.1499938964844,292.04998779296875,291.5318298339844,296.20263671875,292.0532531738281,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444365372881,2.275600152756852e-08,0.0011444138363003,-0.058582417666912,0.0,0.0,0.0,-0.0160938333719968,60.0,8.750274658203125,-0.0,-8.930030048759363e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001074098909157,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001131078315665,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,8.354107558261603e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001131078097387,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0005365339457057,285.7804870605469,294.1499938964844,292.04998779296875,291.5318298339844,296.20263671875,292.0532531738281,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444365372881,2.275600152756852e-08,0.0011444138363003,-0.058582417666912,0.0,0.0,0.0,-0.0160938333719968,60.0,8.750274658203125,-0.0,-8.930030048759363e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001111769597628,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001170747418655,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,8.647102367831394e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001170747127616,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0005553512019105,285.7919616699219,294.1499938964844,292.04998779296875,291.55029296875,296.1166687011719,292.0514221191406,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845794506371,2.745026783657068e-08,0.0011845520930364,-0.0708077102899551,0.0,0.0,0.0,-0.0184209737926721,60.0,9.042410850524902,-0.0,-9.56739754087721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001111769597628,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001170747418655,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,8.647102367831394e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001170747127616,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0005553512019105,285.7919616699219,294.1499938964844,292.04998779296875,291.55029296875,296.1166687011719,292.0514221191406,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845794506371,2.745026783657068e-08,0.0011845520930364,-0.0708077102899551,0.0,0.0,0.0,-0.0184209737926721,60.0,9.042410850524902,-0.0,-9.56739754087721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0001124196423916,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0001183833446702,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,8.743755461182445e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001183833228424,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0005615586414933,285.7978210449219,294.1499938964844,292.04998779296875,291.5592041015625,296.0736389160156,292.0509338378906,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978397378697,2.8998885071018776e-08,0.0011978107504546,-0.07483422011137,0.0,0.0,0.0,-0.0191887728869915,60.0,9.16321849822998,-0.0,-9.782470300478965e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001129504016716,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001189422546303,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,8.785036334302276e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001189422328025,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0005642098840326,285.8036804199219,294.1499938964844,292.04998779296875,291.56793212890625,296.03106689453125,292.05059814453125,287.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035114923492,2.9660318645596817e-08,0.0012034818064421,-0.0765529125928878,0.0,0.0,0.0,-0.0195167511701583,60.0,9.248465538024902,-0.0,-9.87505686111945e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.00011142805306,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.0001173391501652,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,8.666631765663624e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001173391283373,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0005566055187955,285.81524658203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9484558105469,292.0502624511719,287.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872778413817,2.77631446721216e-08,0.0011872501345351,-0.0716214701533317,0.0,0.0,0.0,-0.018576193600893,60.0,9.28444766998291,-0.0,-9.610654672087549e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.00011142805306,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.0001173391501652,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,8.666631765663624e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001173391283373,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0005566055187955,285.81524658203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9484558105469,292.0502624511719,287.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872778413817,2.77631446721216e-08,0.0011872501345351,-0.0716214701533317,0.0,0.0,0.0,-0.018576193600893,60.0,9.28444766998291,-0.0,-9.610654672087549e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001075170221156,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.0001132206380134,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,8.362439984921366e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001132206161855,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0005370691069401,285.82647705078125,294.1499938964844,292.04998779296875,291.6007080078125,295.8697814941406,292.0501403808594,287.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455984786152,2.2889416584348523e-08,0.0011455755447968,-0.0589302256703376,0.0,0.0,0.0,-0.0161600783467292,60.0,9.15601921081543,-0.0,-8.94783838134572e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0001075170221156,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.0001132206380134,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,8.362439984921366e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001132206161855,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0005370691069401,285.82647705078125,294.1499938964844,292.04998779296875,291.6007080078125,295.8697814941406,292.0501403808594,287.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455984786152,2.2889416584348523e-08,0.0011455755447968,-0.0589302256703376,0.0,0.0,0.0,-0.0161600783467292,60.0,9.15601921081543,-0.0,-8.94783838134572e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.000102987360151,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001084506875486,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,8.010133024072275e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001084506729966,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0005144425667822,285.83709716796875,294.1499938964844,292.04998779296875,291.6158142089844,295.7972717285156,292.0500793457031,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973487515002,1.724516884848981e-08,0.0010973315220326,-0.0441979579627513,0.0,0.0,0.0,-0.0133620789274573,60.0,8.908327102661133,-0.0,-8.209778457057838e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.000102987360151,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0001084506875486,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,8.010133024072275e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001084506729966,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0005144425667822,285.83709716796875,294.1499938964844,292.04998779296875,291.6158142089844,295.7972717285156,292.0500793457031,287.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973487515002,1.724516884848981e-08,0.0010973315220326,-0.0441979579627513,0.0,0.0,0.0,-0.0133620789274573,60.0,8.908327102661133,-0.0,-8.209778457057838e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.87909152172506e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001040316346916,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.683742296649143e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001040316128637,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004934804746881,285.847412109375,294.1499938964844,292.04998779296875,291.6300048828125,295.7276916503906,292.050048828125,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526286205276,1.2016409201009992e-08,0.0010526166297495,-0.0305247120559215,0.0,0.0,0.0,-0.0107699371874332,60.0,8.641068458557129,-0.0,-7.554356784567062e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.87909152172506e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001040316346916,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,7.683742296649143e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001040316128637,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0004934804746881,285.847412109375,294.1499938964844,292.04998779296875,291.6300048828125,295.7276916503906,292.050048828125,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526286205276,1.2016409201009992e-08,0.0010526166297495,-0.0305247120559215,0.0,0.0,0.0,-0.0107699371874332,60.0,8.641068458557129,-0.0,-7.554356784567062e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.726531425258143e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0001024250959744,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,7.565084524685517e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001024250741465,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0004858597822021,285.8524475097656,294.1499938964844,292.04998779296875,291.6367492675781,295.6941223144531,292.050048828125,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363755282014,1.0115579485159289e-08,0.0010363654000684,-0.0255494471639394,0.0,0.0,0.0,-0.009827627800405,60.0,8.521401405334473,-0.0,-7.32283709226067e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,9.61306650424376e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001012302527669,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,7.476833707187325e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.000101230238215,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004801919858437,285.857421875,294.1499938964844,292.04998779296875,291.6432800292969,295.661376953125,292.0500183105469,287.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024285913445,8.701878329020474e-09,0.0010242771822959,-0.0218479726463556,0.0,0.0,0.0,-0.0091267963871359,60.0,8.422672271728516,-0.0,-7.15298327236269e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.472169767832384e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.974654676625504e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,7.367246871581301e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.97465249383822e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004731539229396,285.8673400878906,294.1499938964844,292.04998779296875,291.6556396484375,295.5970153808594,292.0500183105469,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092591401189,6.946405672891842e-09,0.0010092521551996,-0.0172504391521215,0.0,0.0,0.0,-0.0082564624026417,60.0,8.270627975463867,-0.0,-6.944839014977333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.472169767832384e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.974654676625504e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,7.367246871581301e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.97465249383822e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004731539229396,285.8673400878906,294.1499938964844,292.04998779296875,291.6556396484375,295.5970153808594,292.0500183105469,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092591401189,6.946405672891842e-09,0.0010092521551996,-0.0172504391521215,0.0,0.0,0.0,-0.0082564624026417,60.0,8.270627975463867,-0.0,-6.944839014977333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.4514834927395e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.9528711871244e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,7.351158274104819e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.952869004337116e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0004721206205431,285.877197265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5340576171875,292.0500183105469,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070514399558,6.688664289100643e-09,0.0010070448042824,-0.0165753252804279,0.0,0.0,0.0,-0.0081286719068884,60.0,8.200065612792969,-0.0,-6.914537920010845e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.4514834927395e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.9528711871244e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,7.351158274104819e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.952869004337116e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0004721206205431,285.877197265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5340576171875,292.0500183105469,287.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070514399558,6.688664289100643e-09,0.0010070448042824,-0.0165753252804279,0.0,0.0,0.0,-0.0081286719068884,60.0,8.200065612792969,-0.0,-6.914537920010845e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.528172813588752e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0001003362849587,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,7.410805119434372e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001003362631308,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.000475951412227,285.8871154785156,294.1499938964844,292.04998779296875,291.67742919921875,295.47186279296875,292.0500183105469,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152198374271,7.644122668182263e-09,0.0010152121540158,-0.0190778970718383,0.0,0.0,0.0,-0.0086023202165961,60.0,8.204364776611328,-0.0,-7.02720086565023e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.528172813588752e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0001003362849587,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,7.410805119434372e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001003362631308,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.000475951412227,285.8871154785156,294.1499938964844,292.04998779296875,291.67742919921875,295.47186279296875,292.0500183105469,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152198374271,7.644122668182263e-09,0.0010152121540158,-0.0190778970718383,0.0,0.0,0.0,-0.0086023202165961,60.0,8.204364776611328,-0.0,-7.02720086565023e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.680623770691454e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001019416595227,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,7.529377762693912e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001019416449707,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0004835666331928,285.897216796875,294.1499938964844,292.04998779296875,291.68682861328125,295.4099426269531,292.0500183105469,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314625687897,9.54352330495567e-09,0.0010314530227333,-0.0240517780184745,0.0,0.0,0.0,-0.0095439301803708,60.0,8.278684616088867,-0.0,-7.253868261614117e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.680623770691454e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001019416595227,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,7.529377762693912e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001019416449707,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0004835666331928,285.897216796875,294.1499938964844,292.04998779296875,291.68682861328125,295.4099426269531,292.0500183105469,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314625687897,9.54352330495567e-09,0.0010314530227333,-0.0240517780184745,0.0,0.0,0.0,-0.0095439301803708,60.0,8.278684616088867,-0.0,-7.253868261614117e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,9.761015826370568e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.000102788231743,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.59190515964292e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001027882171911,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0004875823797192,285.90234375,294.1499938964844,292.04998779296875,291.691162109375,295.3789978027344,292.0500183105469,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040031784214,1.0545159412345129e-08,0.0010400211904197,-0.0266740322113037,0.0,0.0,0.0,-0.0100405011326074,60.0,8.325082778930664,-0.0,-7.374846688890102e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.847259934758767e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001036964240483,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,7.6589836680796e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001036964022205,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0004918904742226,285.9075012207031,294.1499938964844,292.04998779296875,291.6952209472656,295.3481140136719,292.0500183105469,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492164874449,1.1619705198029353e-08,0.001049204962328,-0.0294865649193525,0.0,0.0,0.0,-0.0105731757357716,60.0,8.37883186340332,-0.0,-7.505743582214566e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001000460688374,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001053533633239,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.781365275150165e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.000105353348772,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0004997502546757,285.9179382324219,294.1499938964844,292.04998779296875,291.7025756835937,295.2864990234375,292.0500183105469,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065986813046,1.3580189417439216e-08,0.0010659731924533,-0.0346161350607872,0.0,0.0,0.0,-0.011545093730092,60.0,8.48421573638916,-0.0,-7.747523511625334e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001000460688374,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001053533633239,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.781365275150165e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.000105353348772,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0004997502546757,285.9179382324219,294.1499938964844,292.04998779296875,291.7025756835937,295.2864990234375,292.0500183105469,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065986813046,1.3580189417439216e-08,0.0010659731924533,-0.0346161350607872,0.0,0.0,0.0,-0.011545093730092,60.0,8.48421573638916,-0.0,-7.747523511625334e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001013046785374,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001066787444869,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,7.87925673648715e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001066787226591,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0005060373223386,285.92852783203125,294.1499938964844,292.04998779296875,291.7088317871094,295.22540283203125,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.5148394538755383e-08,0.0010793884284794,-0.038717396557331,0.0,0.0,0.0,-0.012322548776865,60.0,8.578566551208496,-0.0,-7.943680913058415e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001013046785374,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001066787444869,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,7.87925673648715e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001066787226591,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0005060373223386,285.92852783203125,294.1499938964844,292.04998779296875,291.7088317871094,295.22540283203125,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.5148394538755383e-08,0.0010793884284794,-0.038717396557331,0.0,0.0,0.0,-0.012322548776865,60.0,8.578566551208496,-0.0,-7.943680913058415e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001022450160235,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001076689586625,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.95239393482916e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001076689368346,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0005107344477437,285.93914794921875,294.1499938964844,292.04998779296875,291.7140197753906,295.1648864746094,292.04998779296875,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.632004043017332e-08,0.001089408644475,-0.0417803116142749,0.0,0.0,0.0,-0.0129033913835883,60.0,8.65674877166748,-0.0,-8.09183333672081e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001022450160235,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001076689586625,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.95239393482916e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001076689368346,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0005107344477437,285.93914794921875,294.1499938964844,292.04998779296875,291.7140197753906,295.1648864746094,292.04998779296875,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.632004043017332e-08,0.001089408644475,-0.0417803116142749,0.0,0.0,0.0,-0.0129033913835883,60.0,8.65674877166748,-0.0,-8.09183333672081e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001028915939969,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000108349842776,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.002683898666874e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001083498209482,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0005139642744325,285.94989013671875,294.1499938964844,292.04998779296875,291.71807861328125,295.1053771972656,292.04998779296875,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311956644,1.7125676876617035e-08,0.0010962948435917,-0.0438857488334178,0.0,0.0,0.0,-0.0133027667179703,60.0,8.713311195373535,-0.0,-8.194498235525317e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001028915939969,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000108349842776,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.002683898666874e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001083498209482,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0005139642744325,285.94989013671875,294.1499938964844,292.04998779296875,291.71807861328125,295.1053771972656,292.04998779296875,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311956644,1.7125676876617035e-08,0.0010962948435917,-0.0438857488334178,0.0,0.0,0.0,-0.0133027667179703,60.0,8.713311195373535,-0.0,-8.194498235525317e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001032094514812,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001086845586542,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,8.027406147448346e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001086845441022,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0005155520630069,285.9552307128906,294.1499938964844,292.04998779296875,291.7196960449219,295.0756530761719,292.04998779296875,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996898636221,1.7521720963031843e-08,0.0010996724013239,-0.0449205562472343,0.0,0.0,0.0,-0.0134990569204092,60.0,8.740791320800781,-0.0,-8.2452054073201e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001034238666761,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001089103461708,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,8.044082642300054e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,0.0001089103316189,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005166230839677,285.9606018066406,294.1499938964844,292.04998779296875,291.72100830078125,295.0461730957031,292.04998779296875,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019789380952,1.7788883255320798e-08,0.001101961126551,-0.0456185303628444,0.0,0.0,0.0,-0.013631522655487,60.0,8.761695861816406,-0.0,-8.27949833137609e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
