time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978220,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001034383167279,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001089255674742,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.045206777751446e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001089255456463,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0005166952614672,285.9713439941406,294.1499938964844,292.04998779296875,291.7228088378906,294.9886474609375,292.04998779296875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021337704733,1.7806874197390243e-08,0.001102115958929,-0.0456655286252498,0.0,0.0,0.0,-0.0136404475197196,60.0,8.774486541748047,-0.0,-8.281809726895517e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001034383167279,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001089255674742,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.045206777751446e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001089255456463,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0005166952614672,285.9713439941406,294.1499938964844,292.04998779296875,291.7228088378906,294.9886474609375,292.04998779296875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021337704733,1.7806874197390243e-08,0.001102115958929,-0.0456655286252498,0.0,0.0,0.0,-0.0136404475197196,60.0,8.774486541748047,-0.0,-8.281809726895517e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001033179432852,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001087988057406,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,8.035844075493515e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001087987911887,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.00051609397633,285.9820556640625,294.1499938964844,292.04998779296875,291.723388671875,294.9319763183594,292.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008498258888,1.7656869744087093e-08,0.0011008322471752,-0.0452736467123031,0.0,0.0,0.0,-0.0135660776868462,60.0,8.771767616271973,-0.0,-8.262544071158119e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001033179432852,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001087988057406,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,8.035844075493515e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001087987911887,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.00051609397633,285.9820556640625,294.1499938964844,292.04998779296875,291.723388671875,294.9319763183594,292.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008498258888,1.7656869744087093e-08,0.0011008322471752,-0.0452736467123031,0.0,0.0,0.0,-0.0135660776868462,60.0,8.771767616271973,-0.0,-8.262544071158119e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001032271247822,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001087031632778,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,8.028779848245904e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001087031487259,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0005156403058208,285.9927062988281,294.1499938964844,292.04998779296875,291.723388671875,294.87713623046875,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998798534274,1.7543685615351023e-08,0.0010998622747138,-0.0449779443442821,0.0,0.0,0.0,-0.0135099571198225,60.0,8.75968074798584,-0.0,-8.248021998724654e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001032271247822,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001087031632778,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,8.028779848245904e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001087031487259,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0005156403058208,285.9927062988281,294.1499938964844,292.04998779296875,291.723388671875,294.87713623046875,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998798534274,1.7543685615351023e-08,0.0010998622747138,-0.0449779443442821,0.0,0.0,0.0,-0.0135099571198225,60.0,8.75968074798584,-0.0,-8.248021998724654e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001031482534017,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001086201154976,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,8.022646215977147e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001086200936697,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0005152463563717,286.0033874511719,294.1499938964844,292.04998779296875,291.723388671875,294.8228454589844,292.04998779296875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990392183884,1.7445401567783847e-08,0.0010990218725055,-0.0447211563587188,0.0,0.0,0.0,-0.0134612331166863,60.0,8.747273445129395,-0.0,-8.235421233848683e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001031482534017,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001086201154976,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,8.022646215977147e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001086200936697,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0005152463563717,286.0033874511719,294.1499938964844,292.04998779296875,291.723388671875,294.8228454589844,292.04998779296875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990392183884,1.7445401567783847e-08,0.0010990218725055,-0.0447211563587188,0.0,0.0,0.0,-0.0134612331166863,60.0,8.747273445129395,-0.0,-8.235421233848683e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0001031194260576,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001085897529264,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,8.020403038244694e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001085897383745,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0005151023506186,286.0086975097656,294.1499938964844,292.04998779296875,291.723388671875,294.79620361328125,292.04998779296875,287.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987335117533,1.7409471197993298e-08,0.0010987160494551,-0.0446272753179073,0.0,0.0,0.0,-0.0134434280917048,60.0,8.74059772491455,-0.0,-8.230817627463693e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001030937492032,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001085627154679,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,8.018406515475363e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001085626936401,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0005149741191416,286.0140380859375,294.1499938964844,292.04998779296875,291.723388671875,294.7697448730469,292.04998779296875,287.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984601685777,1.7377470129531506e-08,0.0010984428226947,-0.0445436649024486,0.0,0.0,0.0,-0.0134275658056139,60.0,8.733965873718262,-0.0,-8.226717795878359e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001030539715429,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.00010852082778,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,8.015312778297812e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.000108520813228,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0005147753981873,286.024658203125,294.1499938964844,292.04998779296875,291.723388671875,294.7174072265625,292.04998779296875,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.732789201014384e-08,0.0010980166262015,-0.0444141291081905,0.0,0.0,0.0,-0.0134029770269989,60.0,8.720982551574707,-0.0,-8.220369096534341e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001030539715429,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.00010852082778,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,8.015312778297812e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.000108520813228,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0005147753981873,286.024658203125,294.1499938964844,292.04998779296875,291.723388671875,294.7174072265625,292.04998779296875,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.732789201014384e-08,0.0010980166262015,-0.0444141291081905,0.0,0.0,0.0,-0.0134029770269989,60.0,8.720982551574707,-0.0,-8.220369096534341e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001030467101372,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001085131807485,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,8.01474743639119e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001085131661966,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0005147391348145,286.0352478027344,294.1499938964844,292.04998779296875,291.723388671875,294.6674194335937,292.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979570215567,1.731883081390606e-08,0.0010979396756738,-0.0443904548883438,0.0,0.0,0.0,-0.0133984871208667,60.0,8.709559440612793,-0.0,-8.219209490789582e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001030467101372,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001085131807485,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,8.01474743639119e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001085131661966,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0005147391348145,286.0352478027344,294.1499938964844,292.04998779296875,291.723388671875,294.6674194335937,292.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979570215567,1.731883081390606e-08,0.0010979396756738,-0.0443904548883438,0.0,0.0,0.0,-0.0133984871208667,60.0,8.709559440612793,-0.0,-8.219209490789582e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001030379207804,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0001085039184545,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,8.014063496375456e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001085039039026,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0005146952462382,286.0458374023437,294.1499938964844,292.04998779296875,291.723388671875,294.6175842285156,292.04998779296875,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978631908074,1.7307860034065925e-08,0.0010978458449244,-0.0443617887794971,0.0,0.0,0.0,-0.0133930491283535,60.0,8.698246002197266,-0.0,-8.217804747800984e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001030379207804,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0001085039184545,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,8.014063496375456e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001085039039026,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0005146952462382,286.0458374023437,294.1499938964844,292.04998779296875,291.723388671875,294.6175842285156,292.04998779296875,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978631908074,1.7307860034065925e-08,0.0010978458449244,-0.0443617887794971,0.0,0.0,0.0,-0.0133930491283535,60.0,8.698246002197266,-0.0,-8.217804747800984e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001030448038363,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001085111653083,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,8.01459900685586e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001085111507563,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0005147296469658,286.0564270019531,294.1499938964844,292.04998779296875,291.723388671875,294.56817626953125,292.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979357175529,1.7316423850388674e-08,0.0010979183716699,-0.04438416659832,0.0,0.0,0.0,-0.0133972903713583,60.0,8.687411308288574,-0.0,-8.218901115242262e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001030448038363,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001085111653083,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,8.01459900685586e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001085111507563,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0005147296469658,286.0564270019531,294.1499938964844,292.04998779296875,291.723388671875,294.56817626953125,292.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979357175529,1.7316423850388674e-08,0.0010979183716699,-0.04438416659832,0.0,0.0,0.0,-0.0133972903713583,60.0,8.687411308288574,-0.0,-8.218901115242262e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001030609710142,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.000108528198325,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,8.015857019927353e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001085281764972,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0005148103809915,286.06170654296875,294.1499938964844,292.04998779296875,291.723388671875,294.5445556640625,292.04998779296875,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981080122292,1.7336565960590633e-08,0.0010980907827615,-0.044436790049076,0.0,0.0,0.0,-0.0134072760120034,60.0,8.682902336120605,-0.0,-8.221479674830334e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001030727798934,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001085406329366,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,8.016775245778263e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001085406183847,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005148694035597,286.0669860839844,294.1499938964844,292.04998779296875,291.723388671875,294.5205078125,292.04998779296875,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982358362525,1.7351279524291385e-08,0.0010982184903696,-0.0444752313196659,0.0,0.0,0.0,-0.0134145794436335,60.0,8.678116798400879,-0.0,-8.22336403416557e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001031068168231,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001085764670278,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,8.019422239158303e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001085764524759,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0005150394281372,286.0775451660156,294.1499938964844,292.04998779296875,291.723388671875,294.47320556640625,292.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985967237502,1.7393668727549993e-08,0.0010985793778672,-0.0445859879255294,0.0,0.0,0.0,-0.0134355863556265,60.0,8.66922664642334,-0.0,-8.228793291209514e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001031068168231,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001085764670278,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,8.019422239158303e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001085764524759,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0005150394281372,286.0775451660156,294.1499938964844,292.04998779296875,291.723388671875,294.47320556640625,292.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985967237502,1.7393668727549993e-08,0.0010985793778672,-0.0445859879255294,0.0,0.0,0.0,-0.0134355863556265,60.0,8.66922664642334,-0.0,-8.228793291209514e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001031531646731,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001086252814275,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,8.02302747615613e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001086252668756,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0005152709782123,286.08807373046875,294.1499938964844,292.04998779296875,291.723388671875,294.4272155761719,292.04998779296875,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990905575454,1.7451410982971538e-08,0.0010990730952471,-0.0447368547320365,0.0,0.0,0.0,-0.0134642114862799,60.0,8.661284446716309,-0.0,-8.236191462174247e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001031531646731,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001086252814275,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,8.02302747615613e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001086252668756,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0005152709782123,286.08807373046875,294.1499938964844,292.04998779296875,291.723388671875,294.4272155761719,292.04998779296875,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990905575454,1.7451410982971538e-08,0.0010990730952471,-0.0447368547320365,0.0,0.0,0.0,-0.0134642114862799,60.0,8.661284446716309,-0.0,-8.236191462174247e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001032020445563,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001086767515516,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,8.026829164009541e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.0001086767369997,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0005155151011422,286.0986022949219,294.1499938964844,292.04998779296875,291.723388671875,294.381591796875,292.04998779296875,287.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512304495426182e-08,0.0010995934717357,-0.0448959544301033,0.0,0.0,0.0,-0.0134943975135684,60.0,8.653534889221191,-0.0,-8.24399748466931e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001032020445563,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001086767515516,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,8.026829164009541e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.0001086767369997,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0005155151011422,286.0986022949219,294.1499938964844,292.04998779296875,291.723388671875,294.381591796875,292.04998779296875,287.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996110504493,1.7512304495426182e-08,0.0010995934717357,-0.0448959544301033,0.0,0.0,0.0,-0.0134943975135684,60.0,8.653534889221191,-0.0,-8.24399748466931e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001032627624226,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001087406926671,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,8.031551260501146e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001087406781152,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0005158184212632,286.1091003417969,294.1499938964844,292.04998779296875,291.723388671875,294.33837890625,292.04998779296875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002579703927,1.758794532236152e-08,0.0011002403916791,-0.0450935773551464,0.0,0.0,0.0,-0.0135318962857127,60.0,8.6467866897583,-0.0,-8.253699235183377e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001032627624226,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001087406926671,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,8.031551260501146e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001087406781152,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0005158184212632,286.1091003417969,294.1499938964844,292.04998779296875,291.723388671875,294.33837890625,292.04998779296875,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002579703927,1.758794532236152e-08,0.0011002403916791,-0.0450935773551464,0.0,0.0,0.0,-0.0135318962857127,60.0,8.6467866897583,-0.0,-8.253699235183377e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.000103291022242,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001087704513338,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.033749327296391e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001087704367819,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0005159595748409,286.1143493652344,294.1499938964844,292.04998779296875,291.723388671875,294.3163452148437,292.04998779296875,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.7623154491275272e-08,0.0011005426058545,-0.045185562223196,0.0,0.0,0.0,-0.0135493567213416,60.0,8.64328670501709,-0.0,-8.25821686589734e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0001033215594361,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001088026037905,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.03612419986166e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001088025892386,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0005161121371202,286.1195678710937,294.1499938964844,292.04998779296875,291.723388671875,294.2947082519531,292.04998779296875,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661196949347868e-08,0.0011008674046024,-0.0452849529683589,0.0,0.0,0.0,-0.0135682132095098,60.0,8.639925003051758,-0.0,-8.263099715577482e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001033839216688,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001088682765839,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,8.040974353207275e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.000108868262032,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005164236645214,286.13006591796875,294.1499938964844,292.04998779296875,291.723388671875,294.2520751953125,292.04998779296875,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.633326530456543,-0.0,-8.273075025044818e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0001033839216688,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001088682765839,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,8.040974353207275e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.000108868262032,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005164236645214,286.13006591796875,294.1499938964844,292.04998779296875,291.723388671875,294.2520751953125,292.04998779296875,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.633326530456543,-0.0,-8.273075025044818e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001034452143358,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001089328216039,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,8.04574228823185e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.000108932807052,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0005167298368178,286.1404724121094,294.1499938964844,292.04998779296875,291.723388671875,294.2113342285156,292.04998779296875,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815247943531176e-08,0.0011021838290616,-0.0456874072551727,0.0,0.0,0.0,-0.0136445788666605,60.0,8.62679672241211,-0.0,-8.282886199140196e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001034452143358,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001089328216039,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,8.04574228823185e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.000108932807052,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0005167298368178,286.1404724121094,294.1499938964844,292.04998779296875,291.723388671875,294.2113342285156,292.04998779296875,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815247943531176e-08,0.0011021838290616,-0.0456874072551727,0.0,0.0,0.0,-0.0136445788666605,60.0,8.62679672241211,-0.0,-8.282886199140196e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001035094173857,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001090004298021,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,8.050735777942464e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001090004152501,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0005170505610294,286.15093994140625,294.1499938964844,292.04998779296875,291.723388671875,294.1698913574219,292.04998779296875,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.620327949523926,-0.0,-8.29316988415485e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001035094173857,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001090004298021,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,8.050735777942464e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001090004152501,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0005170505610294,286.15093994140625,294.1499938964844,292.04998779296875,291.723388671875,294.1698913574219,292.04998779296875,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.620327949523926,-0.0,-8.29316988415485e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.000103565849713,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001090598525479,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,8.055124635575339e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000109059837996,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0005173324607312,286.1613464355469,294.1499938964844,292.04998779296875,291.723388671875,294.1300354003906,292.04998779296875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965541942999153e-08,0.0011034687049686,-0.0460800267755985,0.0,0.0,0.0,-0.0137190846726298,60.0,8.613531112670898,-0.0,-8.302213672095604e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.000103565849713,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001090598525479,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,8.055124635575339e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000109059837996,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0005173324607312,286.1613464355469,294.1499938964844,292.04998779296875,291.723388671875,294.1300354003906,292.04998779296875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965541942999153e-08,0.0011034687049686,-0.0460800267755985,0.0,0.0,0.0,-0.0137190846726298,60.0,8.613531112670898,-0.0,-8.302213672095604e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001035954555845,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001090910300263,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,8.057427476160228e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001090910154744,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005174803081899,286.16656494140625,294.1499938964844,292.04998779296875,291.723388671875,294.10992431640625,292.04998779296875,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242266369878e-08,0.0011037833755835,-0.046176366508007,0.0,0.0,0.0,-0.0137373646721243,60.0,8.61019229888916,-0.0,-8.306960097570484e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
