time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980560,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.000103622158349,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001091191516024,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,8.059504034463316e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001091191370505,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0005176137201488,286.1717529296875,294.1499938964844,292.04998779296875,291.723388671875,294.0901184082031,292.04998779296875,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.60669994354248,-0.0,-8.311242538638909e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001036718531395,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0001091714730137,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.06336902314797e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0001091714657377,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005178619176149,286.1821594238281,294.1499938964844,292.04998779296875,291.723388671875,294.0509033203125,292.04998779296875,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.599520683288574,-0.0,-8.3192141175914e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001036718531395,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0001091714730137,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.06336902314797e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0001091714657377,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005178619176149,286.1821594238281,294.1499938964844,292.04998779296875,291.723388671875,294.0509033203125,292.04998779296875,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.599520683288574,-0.0,-8.3192141175914e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001037107867887,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001092124730348,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,8.066397276706994e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001092124657589,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0005180564476177,286.1925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.0126342773437,292.04998779296875,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.591717720031738,-0.0,-8.32546191986694e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001037107867887,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001092124730348,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,8.066397276706994e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001092124657589,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0005180564476177,286.1925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.0126342773437,292.04998779296875,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.591717720031738,-0.0,-8.32546191986694e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001037446199916,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001092481033992,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,8.069028990576044e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001092480888473,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0005182254244573,286.202880859375,294.1499938964844,292.04998779296875,291.723388671875,293.9747314453125,292.04998779296875,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.583611488342285,-0.0,-8.330894019081826e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001037446199916,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001092481033992,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,8.069028990576044e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001092480888473,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0005182254244573,286.202880859375,294.1499938964844,292.04998779296875,291.723388671875,293.9747314453125,292.04998779296875,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.583611488342285,-0.0,-8.330894019081826e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001037586625898,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001092628954211,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,8.070121111813933e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0001092628808692,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005182956228964,286.21319580078125,294.1499938964844,292.04998779296875,291.723388671875,293.93817138671875,292.04998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074401676654,0.0,0.0,0.0,-0.0138381570577621,60.0,8.574230194091797,-0.0,-8.333147860639657e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001037586625898,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001092628954211,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,8.070121111813933e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0001092628808692,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0005182956228964,286.21319580078125,294.1499938964844,292.04998779296875,291.723388671875,293.93817138671875,292.04998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074401676654,0.0,0.0,0.0,-0.0138381570577621,60.0,8.574230194091797,-0.0,-8.333147860639657e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001037675829138,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0001092722814064,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,8.070814510574564e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001092722668545,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.000518340151757,286.2183532714844,294.1499938964844,292.04998779296875,291.723388671875,293.9197998046875,292.04998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.569647789001465,-0.0,-8.334579604252212e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001037689435179,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.00010927371477,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,8.070920739555731e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001092737002181,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0005183469620533,286.2235107421875,294.1499938964844,292.04998779296875,291.723388671875,293.9017333984375,292.04998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.564617156982422,-0.0,-8.334797030329355e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.000103767037217,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001092717138817,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,8.070772310020402e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0001092716993298,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005183374742045,286.2288513183594,294.1499938964844,292.04998779296875,291.723388671875,293.8830871582031,292.04998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.559164047241211,-0.0,-8.334491496952978e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001037648326018,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001092693928512,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,8.070600597420707e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001092693782993,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.000518326414749,286.2337951660156,294.1499938964844,292.04998779296875,291.723388671875,293.8658752441406,292.04998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.554129600524902,-0.0,-8.334136225585098e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0001037297406583,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001092324309865,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,8.067871385719627e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001092324237106,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.000518151151482,286.2439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.8315734863281,292.04998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.81696613310578e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.541467666625977,-0.0,-8.328498068976843e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0001037297406583,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001092324309865,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,8.067871385719627e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001092324237106,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.000518151151482,286.2439880371094,294.1499938964844,292.04998779296875,291.723388671875,293.8315734863281,292.04998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.81696613310578e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.541467666625977,-0.0,-8.328498068976843e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001036842659232,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001091845479095,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,8.064334542723373e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001091845406335,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0005179240251891,286.2541809082031,294.1499938964844,292.04998779296875,291.723388671875,293.7977905273437,292.04998779296875,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.8112995547880928e-08,0.0011047341395169,-0.0464651994407177,0.0,0.0,0.0,-0.0137922074645757,60.0,8.527976036071777,-0.0,-8.321196531824172e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001036842659232,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001091845479095,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,8.064334542723373e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001091845406335,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0005179240251891,286.2541809082031,294.1499938964844,292.04998779296875,291.723388671875,293.7977905273437,292.04998779296875,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.8112995547880928e-08,0.0011047341395169,-0.0464651994407177,0.0,0.0,0.0,-0.0137922074645757,60.0,8.527976036071777,-0.0,-8.321196531824172e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001036181056406,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001091148806153,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,8.059188985498622e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001091148660634,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0005175935220904,286.26434326171875,294.1499938964844,292.04998779296875,291.723388671875,293.7648620605469,292.04998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040481040254,1.8030549497893844e-08,0.0011040300596505,-0.0462498366832733,0.0,0.0,0.0,-0.013751340098679,60.0,8.513031959533691,-0.0,-8.310579602266446e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001036181056406,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001091148806153,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,8.059188985498622e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001091148660634,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0005175935220904,286.26434326171875,294.1499938964844,292.04998779296875,291.723388671875,293.7648620605469,292.04998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040481040254,1.8030549497893844e-08,0.0011040300596505,-0.0462498366832733,0.0,0.0,0.0,-0.013751340098679,60.0,8.513031959533691,-0.0,-8.310579602266446e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001035953100654,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001090908699552,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,8.057415834628046e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001090908626792,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0005174796679057,286.2694091796875,294.1499938964844,292.04998779296875,291.723388671875,293.7481994628906,292.04998779296875,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038067750632,1.8002136670247637e-08,0.0011037887306883,-0.0461756139993667,0.0,0.0,0.0,-0.0137372631579637,60.0,8.506121635437012,-0.0,-8.30692172826275e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0001035511741065,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.000109044391138,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,8.053982310229912e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.000109044383862,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0005172591772861,286.27447509765625,294.1499938964844,292.04998779296875,291.723388671875,293.73175048828125,292.04998779296875,287.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033290065824,1.7947128228001933e-08,0.0011033110786229,-0.0460319221019744,0.0,0.0,0.0,-0.0137099558487534,60.0,8.498291969299316,-0.0,-8.29984472261458e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001034426968544,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001089301658794,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.045545837376267e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001089301513275,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0005167173221707,286.2846069335937,294.1499938964844,292.04998779296875,291.723388671875,293.6993713378906,292.04998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176378481,1.7811958130664607e-08,0.0011021585669368,-0.0456788092851638,0.0,0.0,0.0,-0.013642962090671,60.0,8.48108196258545,-0.0,-8.282463426212416e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001034426968544,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001089301658794,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.045545837376267e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001089301513275,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0005167173221707,286.2846069335937,294.1499938964844,292.04998779296875,291.723388671875,293.6993713378906,292.04998779296875,287.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176378481,1.7811958130664607e-08,0.0011021585669368,-0.0456788092851638,0.0,0.0,0.0,-0.013642962090671,60.0,8.48108196258545,-0.0,-8.282463426212416e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001032915897667,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001087710406864,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,8.033792983042076e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001087710334104,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0005159625434316,286.2946472167969,294.1499938964844,292.04998779296875,291.723388671875,293.66796875,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005669366568,1.76236696347587e-08,0.0011005493579432,-0.0451869070529937,0.0,0.0,0.0,-0.0135496240109205,60.0,8.460786819458008,-0.0,-8.25828223582903e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001032915897667,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001087710406864,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,8.033792983042076e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001087710334104,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0005159625434316,286.2946472167969,294.1499938964844,292.04998779296875,291.723388671875,293.66796875,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005669366568,1.76236696347587e-08,0.0011005493579432,-0.0451869070529937,0.0,0.0,0.0,-0.0135496240109205,60.0,8.460786819458008,-0.0,-8.25828223582903e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001030829880619,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.00010855137225,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,8.017568325158209e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001085513649741,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0005149205098859,286.3045959472656,294.1499938964844,292.04998779296875,291.723388671875,293.6377868652344,292.04998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363740667519778e-08,0.0010983315296471,-0.0445077866315841,0.0,0.0,0.0,-0.0134207904338836,60.0,8.436120986938477,-0.0,-8.224959202607351e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001030829880619,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.00010855137225,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,8.017568325158209e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001085513649741,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0005149205098859,286.3045959472656,294.1499938964844,292.04998779296875,291.723388671875,293.6377868652344,292.04998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363740667519778e-08,0.0010983315296471,-0.0445077866315841,0.0,0.0,0.0,-0.0134207904338836,60.0,8.436120986938477,-0.0,-8.224959202607351e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001028480037348,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0001083039242075,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.999291847227141e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0001083039169316,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005137467524036,286.31451416015625,294.1499938964844,292.04998779296875,291.723388671875,293.6080322265625,292.04998779296875,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958499042317,1.7070943769681435e-08,0.0010958329075947,-0.0437427200376987,0.0,0.0,0.0,-0.0132756633684039,60.0,8.409453392028809,-0.0,-8.187502231749022e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001028480037348,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0001083039242075,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.999291847227141e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0001083039169316,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005137467524036,286.31451416015625,294.1499938964844,292.04998779296875,291.723388671875,293.6080322265625,292.04998779296875,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958499042317,1.7070943769681435e-08,0.0010958329075947,-0.0437427200376987,0.0,0.0,0.0,-0.0132756633684039,60.0,8.409453392028809,-0.0,-8.187502231749022e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001027282924042,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001081778609659,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.989980804268271e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001081778536899,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0005131487851031,286.3194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.59326171875,292.04998779296875,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945753892883,1.6921777756806478e-08,0.0010945583926513,-0.0433529280126094,0.0,0.0,0.0,-0.0132017210125923,60.0,8.396102905273438,-0.0,-8.168452581003295e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001025766541715,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001080181828001,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,7.97818647697568e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001080181682482,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0005123912706039,286.32440185546875,294.1499938964844,292.04998779296875,291.723388671875,293.5785217285156,292.04998779296875,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732823127085794e-08,0.0010929374257102,-0.042859137058258,0.0,0.0,0.0,-0.0131080215796828,60.0,8.382102966308594,-0.0,-8.14435452411999e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001023645963869,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.000107794869109,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,7.961693336255848e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.000107794861833,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0005113320075906,286.330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.56103515625,292.04998779296875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906927054747,1.6468588270868167e-08,0.001090676174499,-0.0421685688197612,0.0,0.0,0.0,-0.0129770198836922,60.0,8.363192558288574,-0.0,-8.110714588838165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0001021814823616,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001076020416803,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,7.947451376821846e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,0.0001076020344044,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.000510417332407,286.3341979980469,294.1499938964844,292.04998779296875,291.723388671875,293.55010986328125,292.04998779296875,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887411190196,1.6240422340274563e-08,0.0010887249372899,-0.0415722131729126,0.0,0.0,0.0,-0.0128639070317149,60.0,8.34674072265625,-0.0,-8.08172302413368e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001017569884425,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0001071550286724,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.914434536360204e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001071550213964,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0005082968855276,286.3438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5224304199219,292.04998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711499656845266e-08,0.0010842081392183,-0.0401896014809608,0.0,0.0,0.0,-0.0126017276197671,60.0,8.307656288146973,-0.0,-8.014713159809619e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001017569884425,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0001071550286724,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.914434536360204e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001071550213964,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0005082968855276,286.3438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5224304199219,292.04998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711499656845266e-08,0.0010842081392183,-0.0401896014809608,0.0,0.0,0.0,-0.0126017276197671,60.0,8.307656288146973,-0.0,-8.014713159809619e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001012847133097,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001066577024175,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.87770259194076e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001066576878656,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0005059377872385,286.353515625,294.1499938964844,292.04998779296875,291.723388671875,293.4953918457031,292.04998779296875,287.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123038821229784e-08,0.0010791764361783,-0.038651093840599,0.0,0.0,0.0,-0.0123100029304623,60.0,8.265381813049316,-0.0,-7.940489155089382e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001012847133097,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001066577024175,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.87770259194076e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001066576878656,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0005059377872385,286.353515625,294.1499938964844,292.04998779296875,291.723388671875,293.4953918457031,292.04998779296875,287.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123038821229784e-08,0.0010791764361783,-0.038651093840599,0.0,0.0,0.0,-0.0123100029304623,60.0,8.265381813049316,-0.0,-7.940489155089382e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001007664614007,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001061119619407,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.837393786758184e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,0.0001061119473888,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.000503349059727,286.363037109375,294.1499938964844,292.04998779296875,291.723388671875,293.4690246582031,292.04998779296875,287.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477296694792584e-08,0.0010736542753875,-0.0369625203311443,0.0,0.0,0.0,-0.0119898784905672,60.0,8.219982147216797,-0.0,-7.85943683467849e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0001007664614007,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001061119619407,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.837393786758184e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,0.0001061119473888,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.000503349059727,286.363037109375,294.1499938964844,292.04998779296875,291.723388671875,293.4690246582031,292.04998779296875,287.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477296694792584e-08,0.0010736542753875,-0.0369625203311443,0.0,0.0,0.0,-0.0119898784905672,60.0,8.219982147216797,-0.0,-7.85943683467849e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
