time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982900,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0001005053563858,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001058369962265,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.817085133865476e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0001058369889506,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0005020447424612,286.3678283691406,294.1499938964844,292.04998779296875,291.723388671875,293.455810546875,292.04998779296875,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151954275121172e-08,0.0010708728805184,-0.0361116491258144,0.0,0.0,0.0,-0.011828594841063,60.0,8.19735050201416,-0.0,-7.81875755251349e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.000100225006463,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001055417742463,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,7.795280544087291e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0001055417669704,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0005006443243473,286.3725891113281,294.1499938964844,292.04998779296875,291.723388671875,293.442626953125,292.04998779296875,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678963735699,1.3802639031723628e-08,0.0010678826365619,-0.0351979993283748,0.0,0.0,0.0,-0.0116554079577326,60.0,8.173971176147461,-0.0,-7.775198440640453e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.963404590962456e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0001049194688675,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.749316864646971e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001049194615916,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0004976923810318,286.3819885253906,294.1499938964844,292.04998779296875,291.723388671875,293.4172668457031,292.04998779296875,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066316029153311e-08,0.0010615850333124,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.123160362243652,-0.0,-7.683778591172087e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.963404590962456e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0001049194688675,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.749316864646971e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001049194615916,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0004976923810318,286.3819885253906,294.1499938964844,292.04998779296875,291.723388671875,293.4172668457031,292.04998779296875,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066316029153311e-08,0.0010615850333124,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.123160362243652,-0.0,-7.683778591172087e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.903401223709808e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001042876028805,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,7.702647417318076e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001042875883285,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0004946950939483,286.3913269042969,294.1499938964844,292.04998779296875,291.723388671875,293.3925476074219,292.04998779296875,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318684738943377e-08,0.0010551927844062,-0.0313157066702842,0.0,0.0,0.0,-0.010919745080173,60.0,8.070820808410645,-0.0,-7.59150609042081e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.903401223709808e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001042876028805,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,7.702647417318076e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001042875883285,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0004946950939483,286.3913269042969,294.1499938964844,292.04998779296875,291.723388671875,293.3925476074219,292.04998779296875,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318684738943377e-08,0.0010551927844062,-0.0313157066702842,0.0,0.0,0.0,-0.010919745080173,60.0,8.070820808410645,-0.0,-7.59150609042081e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.842694271355867e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001036483299685,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,7.655430817976594e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001036483226926,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004916626494377,286.40057373046875,294.1499938964844,292.04998779296875,291.723388671875,293.3683166503906,292.04998779296875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562302226764132e-08,0.0010487241670489,-0.0293363258242607,0.0,0.0,0.0,-0.0105447694659233,60.0,8.017539978027344,-0.0,-7.498721288357046e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.842694271355867e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001036483299685,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,7.655430817976594e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001036483226926,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004916626494377,286.40057373046875,294.1499938964844,292.04998779296875,291.723388671875,293.3683166503906,292.04998779296875,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562302226764132e-08,0.0010487241670489,-0.0293363258242607,0.0,0.0,0.0,-0.0105447694659233,60.0,8.017539978027344,-0.0,-7.498721288357046e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,9.781966218724848e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001030088315019,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.608198211528361e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001030088242259,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0004886291571892,286.4097595214844,294.1499938964844,292.04998779296875,291.723388671875,293.344482421875,292.04998779296875,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805656813772656e-08,0.0010422533378005,-0.0273559149354696,0.0,0.0,0.0,-0.0101696634665131,60.0,7.963684558868408,-0.0,-7.40647365660152e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,9.781966218724848e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001030088315019,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.608198211528361e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001030088242259,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0004886291571892,286.4097595214844,294.1499938964844,292.04998779296875,291.723388671875,293.344482421875,292.04998779296875,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805656813772656e-08,0.0010422533378005,-0.0273559149354696,0.0,0.0,0.0,-0.0101696634665131,60.0,7.963684558868408,-0.0,-7.40647365660152e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.751545439939946e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0001026884856401,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.584537524962798e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.0001026884783641,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0004871095879934,286.4143371582031,294.1499938964844,292.04998779296875,291.723388671875,293.3326416015625,292.04998779296875,287.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426627561344048e-08,0.0010390094248577,-0.026363743469119,0.0,0.0,0.0,-0.0099817486479878,60.0,7.936497688293457,-0.0,-7.360478093687561e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,9.721648530103266e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001023736549541,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,7.561284292023629e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001023736476781,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004856161831412,286.4189147949219,294.1499938964844,292.04998779296875,291.723388671875,293.3209228515625,292.04998779296875,287.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054129973013914e-08,0.0010358260478824,-0.0253885891288518,0.0,0.0,0.0,-0.0097970943897962,60.0,7.909423828125,-0.0,-7.315414052300184e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.682435484137386e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001019607298076,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.530785660492256e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001019607225316,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0004836574371438,286.4250793457031,294.1499938964844,292.04998779296875,291.723388671875,293.3052978515625,292.04998779296875,287.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565567893332629e-09,0.0010316508123651,-0.024109486490488,0.0,0.0,0.0,-0.0095549058169126,60.0,7.873289585113525,-0.0,-7.256519296561238e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.665187826612964e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.0001017791000776,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.517370249843225e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001017790855257,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.000482795847347,286.4279479980469,294.1499938964844,292.04998779296875,291.723388671875,293.29833984375,292.04998779296875,287.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.350666907437244e-09,0.0010298128472641,-0.0235468186438083,0.0,0.0,0.0,-0.009448368102312,60.0,7.85705041885376,-0.0,-7.230688225945414e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.610391134629026e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001012020584312,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.474750600522384e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001012020511552,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0004800586320925,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,293.2759704589844,292.04998779296875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667935702533214e-09,0.001023971941322,-0.0217591039836406,0.0,0.0,0.0,-0.0091098938137292,60.0,7.805537223815918,-0.0,-7.148931757683388e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.610391134629026e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001012020584312,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.474750600522384e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001012020511552,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0004800586320925,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,293.2759704589844,292.04998779296875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667935702533214e-09,0.001023971941322,-0.0217591039836406,0.0,0.0,0.0,-0.0091098938137292,60.0,7.805537223815918,-0.0,-7.148931757683388e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.558840974932536e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001006592210615,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,7.434656436089426e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0001006592065095,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.000477483641589,286.44580078125,294.1499938964844,292.04998779296875,291.723388671875,293.2543640136719,292.04998779296875,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025670794609141e-09,0.0010184800485149,-0.020077159628272,0.0,0.0,0.0,-0.00879149697721,60.0,7.75611686706543,-0.0,-7.072443963807018e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.558840974932536e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001006592210615,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,7.434656436089426e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0001006592065095,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.000477483641589,286.44580078125,294.1499938964844,292.04998779296875,291.723388671875,293.2543640136719,292.04998779296875,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025670794609141e-09,0.0010184800485149,-0.020077159628272,0.0,0.0,0.0,-0.00879149697721,60.0,7.75611686706543,-0.0,-7.072443963807018e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.509469964541496e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0001001393102342,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.39625611458905e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001001393029582,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0004750174412038,286.45458984375,294.1499938964844,292.04998779296875,291.723388671875,293.2333679199219,292.04998779296875,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410546842834265e-09,0.0010132209863513,-0.0184661317616701,0.0,0.0,0.0,-0.0084865577518939,60.0,7.708502292633057,-0.0,-6.999573542998405e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.509469964541496e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0001001393102342,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,7.39625611458905e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0001001393029582,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0004750174412038,286.45458984375,294.1499938964844,292.04998779296875,291.723388671875,293.2333679199219,292.04998779296875,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410546842834265e-09,0.0010132209863513,-0.0184661317616701,0.0,0.0,0.0,-0.0084865577518939,60.0,7.708502292633057,-0.0,-6.999573542998405e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.484527254244313e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.987665544031188e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,7.376856228802353e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.987664816435426e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0004737715062219,286.458984375,294.1499938964844,292.04998779296875,291.723388671875,293.2229309082031,292.04998779296875,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.0997856482790675e-09,0.0010105642722919,-0.0176521856337785,0.0,0.0,0.0,-0.0083325020968914,60.0,7.684686660766602,-0.0,-6.962903142948562e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.46127256611362e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.963176853489132e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.358768925769255e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.963176125893368e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0004726098850369,286.46337890625,294.1499938964844,292.04998779296875,291.723388671875,293.21246337890625,292.04998779296875,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.8100507455426396e-09,0.0010080852080136,-0.0168932806700468,0.0,0.0,0.0,-0.0081888614222407,60.0,7.660969257354736,-0.0,-6.928800644345756e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.419913840247318e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.919624426402152e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,7.326601189561188e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.91962369880639e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0004705439496319,286.4720764160156,294.1499938964844,292.04998779296875,291.723388671875,293.19219970703125,292.04998779296875,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947633772125755e-09,0.0010036784224212,-0.0155435130000114,0.0,0.0,0.0,-0.0079334070906043,60.0,7.617537498474121,-0.0,-6.86835548435738e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.419913840247318e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.919624426402152e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,7.326601189561188e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.91962369880639e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0004705439496319,286.4720764160156,294.1499938964844,292.04998779296875,291.723388671875,293.19219970703125,292.04998779296875,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947633772125755e-09,0.0010036784224212,-0.0155435130000114,0.0,0.0,0.0,-0.0079334070906043,60.0,7.617537498474121,-0.0,-6.86835548435738e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.381725976709276e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,9.87941093626432e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,7.29690000298433e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.87941020866856e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0004686363972723,286.4806823730469,294.1499938964844,292.04998779296875,291.723388671875,293.1725769042969,292.04998779296875,287.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985737704452e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975473202764,60.0,7.577187538146973,-0.0,-6.812780384279904e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.381725976709276e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,9.87941093626432e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,7.29690000298433e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.87941020866856e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0004686363972723,286.4806823730469,294.1499938964844,292.04998779296875,291.723388671875,293.1725769042969,292.04998779296875,287.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985737704452e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975473202764,60.0,7.577187538146973,-0.0,-6.812780384279904e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.346502338303252e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.842318831942976e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,7.269503839779645e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.842318104347214e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0004668768960982,286.4892272949219,294.1499938964844,292.04998779296875,291.723388671875,293.1533508300781,292.04998779296875,287.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380139445065879e-09,0.0009958586888387,-0.0131475022062659,0.0,0.0,0.0,-0.0074799954891204,60.0,7.539093494415283,-0.0,-6.761719362202713e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.346502338303252e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.842318831942976e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,7.269503839779645e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.842318104347214e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0004668768960982,286.4892272949219,294.1499938964844,292.04998779296875,291.723388671875,293.1533508300781,292.04998779296875,287.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380139445065879e-09,0.0009958586888387,-0.0131475022062659,0.0,0.0,0.0,-0.0074799954891204,60.0,7.539093494415283,-0.0,-6.761719362202713e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.31501344894059e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.809159382712096e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,7.245012238854542e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.809158655116336e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0004653039795812,286.49774169921875,294.1499938964844,292.04998779296875,291.723388671875,293.134521484375,292.04998779296875,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.9878230434785564e-09,0.0009925034828484,-0.0121196927502751,0.0,0.0,0.0,-0.0072855046018958,60.0,7.503373146057129,-0.0,-6.716234679515766e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.31501344894059e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.809159382712096e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,7.245012238854542e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.809158655116336e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0004653039795812,286.49774169921875,294.1499938964844,292.04998779296875,291.723388671875,293.134521484375,292.04998779296875,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.9878230434785564e-09,0.0009925034828484,-0.0121196927502751,0.0,0.0,0.0,-0.0072855046018958,60.0,7.503373146057129,-0.0,-6.716234679515766e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.298681834479794e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,9.79196120169945e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,7.232309872051701e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.791960474103688e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004644881701096,286.5019836425781,294.1499938964844,292.04998779296875,291.723388671875,293.1251525878906,292.04998779296875,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784347140684986e-09,0.0009907622588798,-0.0115866027772426,0.0,0.0,0.0,-0.0071846260689198,60.0,7.485387802124023,-0.0,-6.692704346278333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.284917177865282e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,9.777466038940474e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.221604028018191e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,9.777465311344712e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0004638005921151,286.5062561035156,294.1499938964844,292.04998779296875,291.723388671875,293.1157531738281,292.04998779296875,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612854986874026e-09,0.0009892970556393,-0.0111372973769903,0.0,0.0,0.0,-0.0070996158756315,60.0,7.467741966247559,-0.0,-6.672904362403642e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.266230335924774e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.757788211572917e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,7.207069575088099e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.757787483977154e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0004628671449609,286.5126953125,294.1499938964844,292.04998779296875,291.723388671875,293.1016540527344,292.04998779296875,287.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380036777718033e-09,0.0009873047238215,-0.0105273136869072,0.0,0.0,0.0,-0.0069841910153627,60.0,7.443103790283203,-0.0,-6.646071426530399e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.261763625545429e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,9.753084304975346e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,7.203595305327326e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.753083577379584e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,0.0004626440349966,286.51470947265625,294.1499938964844,292.04998779296875,291.723388671875,293.097412109375,292.04998779296875,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.3243875147425115e-09,0.0009868284687399,-0.0103815095499157,0.0,0.0,0.0,-0.006956601049751,60.0,7.43664026260376,-0.0,-6.639665173224786e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.242977830581368e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.733302431413904e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.188984454842284e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.733301703818142e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.000461705669295,286.5230712890625,294.1499938964844,292.04998779296875,291.723388671875,293.0797119140625,292.04998779296875,287.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090345395724171e-09,0.0009848275221884,-0.0097683016210794,0.0,0.0,0.0,-0.0068405782803893,60.0,7.409768104553223,-0.0,-6.612758340907021e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.242977830581368e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.733302431413904e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.188984454842284e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.733301703818142e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.000461705669295,286.5230712890625,294.1499938964844,292.04998779296875,291.723388671875,293.0797119140625,292.04998779296875,287.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090345395724171e-09,0.0009848275221884,-0.0097683016210794,0.0,0.0,0.0,-0.0068405782803893,60.0,7.409768104553223,-0.0,-6.612758340907021e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.223433153238147e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,9.712720930110665e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,7.173782796598971e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.712720202514902e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0004607293521985,286.5314636230469,294.1499938964844,292.04998779296875,291.723388671875,293.0618896484375,292.04998779296875,287.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840623822345e-09,0.0009827448520809,-0.0091302916407585,0.0,0.0,0.0,-0.0067198597826063,60.0,7.382155895233154,-0.0,-6.584821932165141e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.223433153238147e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,9.712720930110665e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,7.173782796598971e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.712720202514902e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0004607293521985,286.5314636230469,294.1499938964844,292.04998779296875,291.723388671875,293.0618896484375,292.04998779296875,287.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840623822345e-09,0.0009827448520809,-0.0091302916407585,0.0,0.0,0.0,-0.0067198597826063,60.0,7.382155895233154,-0.0,-6.584821932165141e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.212854638462886e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.701580711407588e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.165555143728852e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.701579983811826e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.0004602009430527,286.5397644042969,294.1499938964844,292.04998779296875,291.723388671875,293.0448608398437,292.04998779296875,287.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816215606406,3.7150404974539685e-09,0.0009816178353503,-0.0087849535048007,0.0,0.0,0.0,-0.006654520984739,60.0,7.361185073852539,-0.0,-6.569725030658446e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
