time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985240,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.212854638462886e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.701580711407588e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.165555143728852e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.701579983811826e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.0004602009430527,286.5397644042969,294.1499938964844,292.04998779296875,291.723388671875,293.0448608398437,292.04998779296875,287.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816215606406,3.7150404974539685e-09,0.0009816178353503,-0.0087849535048007,0.0,0.0,0.0,-0.006654520984739,60.0,7.361185073852539,-0.0,-6.569725030658446e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.205434616887942e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.693767060525715e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,7.159783854149282e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.693766332929954e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.000459830276668,286.5439453125,294.1499938964844,292.04998779296875,291.723388671875,293.0362548828125,292.04998779296875,287.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622594668684087e-09,0.0009808270260691,-0.0085427304729819,0.0,0.0,0.0,-0.0066086901351809,60.0,7.34976053237915,-0.0,-6.55914647040845e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.201417560689153e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.68953754636459e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,7.156659557949752e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.689536818768828e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0004596296348609,286.548095703125,294.1499938964844,292.04998779296875,291.723388671875,293.0277709960937,292.04998779296875,287.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.5725522540275283e-09,0.0009804004803299,-0.0084116077050566,0.0,0.0,0.0,-0.0065838885493576,60.0,7.33961296081543,-0.0,-6.553423759214638e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.196432074531911e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.684287215350196e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,7.152782200137153e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.684286487754434e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,0.0004593805933836,286.5563659667969,294.1499938964844,292.04998779296875,291.723388671875,293.0111389160156,292.0501403808594,287.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.5104352757997503e-09,0.0009798675309866,-0.0082488507032394,0.0,0.0,0.0,-0.0065530859865248,60.0,7.322695255279541,-0.0,-6.546324016198923e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.196432074531911e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.684287215350196e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,7.152782200137153e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,9.684286487754434e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,0.0004593805933836,286.5563659667969,294.1499938964844,292.04998779296875,291.723388671875,293.0111389160156,292.0501403808594,287.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.5104352757997503e-09,0.0009798675309866,-0.0082488507032394,0.0,0.0,0.0,-0.0065530859865248,60.0,7.322695255279541,-0.0,-6.546324016198923e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.19491722015664e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,9.682691597845404e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,7.151603495003656e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.682690870249644e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0004593049234244,286.5646057128906,294.1499938964844,292.04998779296875,291.723388671875,292.9949951171875,292.0505065917969,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491556377355209e-09,0.0009797064121812,-0.0081993844360113,0.0,0.0,0.0,-0.006543728057295,60.0,7.310019016265869,-0.0,-6.544166808453157e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.19491722015664e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,9.682691597845404e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,7.151603495003656e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.682690870249644e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0004593049234244,286.5646057128906,294.1499938964844,292.04998779296875,291.723388671875,292.9949951171875,292.0505065917969,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491556377355209e-09,0.0009797064121812,-0.0081993844360113,0.0,0.0,0.0,-0.006543728057295,60.0,7.310019016265869,-0.0,-6.544166808453157e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.19447629712522e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.682228119345382e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.151260797400028e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.68222739174962e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0004592829209286,286.5728454589844,294.1499938964844,292.0510559082031,291.7244567871094,292.978759765625,292.0506286621094,287.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860685449444873e-09,0.0009796592639759,-0.0081850057467818,0.0,0.0,0.0,-0.0065410062670707,60.0,7.296431064605713,-0.0,-6.54353939921748e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.19447629712522e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.682228119345382e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.151260797400028e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.68222739174962e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0004592829209286,286.5728454589844,294.1499938964844,292.0510559082031,291.7244567871094,292.978759765625,292.0506286621094,287.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860685449444873e-09,0.0009796592639759,-0.0081850057467818,0.0,0.0,0.0,-0.0065410062670707,60.0,7.296431064605713,-0.0,-6.54353939921748e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.197742474498229e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.685666736913844e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,7.153800834203139e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.685666009318084e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0004594460478983,286.5810852050781,294.1499938964844,292.05419921875,291.7275695800781,292.962890625,292.0509338378906,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.526750447235827e-09,0.0009800068801268,-0.0082916002720594,0.0,0.0,0.0,-0.0065611731261014,60.0,7.288488864898682,-0.0,-6.548188480337559e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.197742474498229e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.685666736913844e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,7.153800834203139e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.685666009318084e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0004594460478983,286.5810852050781,294.1499938964844,292.05419921875,291.7275695800781,292.962890625,292.0509338378906,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.526750447235827e-09,0.0009800068801268,-0.0082916002720594,0.0,0.0,0.0,-0.0065611731261014,60.0,7.288488864898682,-0.0,-6.548188480337559e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.200588101521134e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.688663703855128e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,7.156014180509374e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,9.688662976259366e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004595882201101,286.5851745605469,294.1499938964844,292.0565185546875,291.7298278808594,292.9551696777344,292.0514221191406,287.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803145658224,3.562205863616441e-09,0.0009803109569475,-0.0083844996988773,0.0,0.0,0.0,-0.0065787541680037,60.0,7.287503242492676,-0.0,-6.552240705559599e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.203303488902748e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.6915231551975e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.158126391004771e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.69152242760174e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.00045972384396,286.5892944335937,294.1499938964844,292.0592956542969,291.73260498046875,292.94744873046875,292.0518798828125,287.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.596036357578214e-09,0.0009806009475141,-0.008473141118884,0.0,0.0,0.0,-0.0065955286845564,60.0,7.286218166351318,-0.0,-6.556108900213077e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.209413110511376e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.697956556919962e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,7.162878318922594e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.6979558293242e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.00046002905583,286.5961608886719,294.1499938964844,292.06500244140625,291.7382507324219,292.9347229003906,292.0531616210937,287.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812542703002,3.6721508056558605e-09,0.0009812505450099,-0.0086725763976573,0.0,0.0,0.0,-0.0066332560963928,60.0,7.287524700164795,-0.0,-6.564816601439817e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.210585994878784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.699191286927088e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,7.163790724007413e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,9.699190559331328e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0004600876127369,286.59747314453125,294.1499938964844,292.06622314453125,291.7394714355469,292.93231201171875,292.05340576171875,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813787182793,3.686760230436903e-09,0.0009813751094043,-0.0087108556181192,0.0,0.0,0.0,-0.0066404961980879,60.0,7.287774085998535,-0.0,-6.566488508497059e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.22049002838321e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.70962137216702e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,7.171493780333549e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,9.70962064457126e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0004605823778547,286.60565185546875,294.1499938964844,292.0749206542969,291.74810791015625,292.9178466796875,292.0565795898437,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824342560023,3.810153526018212e-09,0.000982430530712,-0.0090341661125421,0.0,0.0,0.0,-0.0067016691900789,60.0,7.296195030212402,-0.0,-6.58061765079765e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.22049002838321e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.70962137216702e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,7.171493780333549e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,9.70962064457126e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0004605823778547,286.60565185546875,294.1499938964844,292.0749206542969,291.74810791015625,292.9178466796875,292.0565795898437,287.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824342560023,3.810153526018212e-09,0.000982430530712,-0.0090341661125421,0.0,0.0,0.0,-0.0067016691900789,60.0,7.296195030212402,-0.0,-6.58061765079765e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.231280273525044e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.72098350757733e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,7.179885869845748e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.72098350757733e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004611213516909,286.61383056640625,294.1499938964844,292.0852355957031,291.7583312988281,292.9037170410156,292.0607604980469,287.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983583391644,3.944580662107455e-09,0.0009835794335231,-0.0093863839283585,0.0,0.0,0.0,-0.0067683076485991,60.0,7.307115077972412,-0.0,-6.596027901650815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.231280273525044e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.72098350757733e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,7.179885869845748e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.72098350757733e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004611213516909,286.61383056640625,294.1499938964844,292.0852355957031,291.7583312988281,292.9037170410156,292.0607604980469,287.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983583391644,3.944580662107455e-09,0.0009835794335231,-0.0093863839283585,0.0,0.0,0.0,-0.0067683076485991,60.0,7.307115077972412,-0.0,-6.596027901650815e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.243519161827862e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.733872138895094e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,7.189405732788146e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.733871411299332e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004617327358573,286.6219787597656,294.1499938964844,292.0971069335937,291.7701110839844,292.889892578125,292.06573486328125,287.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848872432485,4.097063133201573e-09,0.0009848830522969,-0.0097859054803848,0.0,0.0,0.0,-0.0068438989110291,60.0,7.321191310882568,-0.0,-6.613529990318058e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.243519161827862e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.733872138895094e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,7.189405732788146e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.733871411299332e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004617327358573,286.6219787597656,294.1499938964844,292.0971069335937,291.7701110839844,292.889892578125,292.06573486328125,287.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848872432485,4.097063133201573e-09,0.0009848830522969,-0.0097859054803848,0.0,0.0,0.0,-0.0068438989110291,60.0,7.321191310882568,-0.0,-6.613529990318058e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,9.250543371308596e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.741268149809912e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,7.194868521764874e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,9.741268149809912e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0004620835825335,286.62603759765625,294.1499938964844,292.10357666015625,291.7765197753906,292.8832702636719,292.069091796875,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856367250904,4.184567803378059e-09,0.0009856325341388,-0.0100151738151907,0.0,0.0,0.0,-0.0068872845731675,60.0,7.33076810836792,-0.0,-6.623584170029062e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.25751301110722e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.7486081358511e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,7.200289110187441e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,9.74860740825534e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0004624317516572,286.630126953125,294.1499938964844,292.1103820800781,291.78326416015625,292.8766174316406,292.0723571777344,287.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863799205049,4.27140456338293e-09,0.0009863757295534,-0.0102426912635564,0.0,0.0,0.0,-0.006930336356163,60.0,7.340181350708008,-0.0,-6.6335694270947e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.27247601794079e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.764364949660376e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,7.211927004391328e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,9.764364222064614e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004631791671272,286.63824462890625,294.1499938964844,292.125,291.7977600097656,292.8637390136719,292.08026123046875,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879729477688,4.457817670555642e-09,0.0009879684075713,-0.0107311019673943,0.0,0.0,0.0,-0.0070227431133389,60.0,7.36207914352417,-0.0,-6.655029949342861e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.27247601794079e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.764364949660376e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,7.211927004391328e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,9.764364222064614e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004631791671272,286.63824462890625,294.1499938964844,292.125,291.7977600097656,292.8637390136719,292.08026123046875,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879729477688,4.457817670555642e-09,0.0009879684075713,-0.0107311019673943,0.0,0.0,0.0,-0.0070227431133389,60.0,7.36207914352417,-0.0,-6.655029949342861e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,9.28867084439844e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.78141906671226e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,7.224523142213002e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.7814183391165e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004639881663024,286.6463623046875,294.1499938964844,292.1408386230469,291.8134460449219,292.8516540527344,292.0908203125,287.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896985720843,4.659587382604968e-09,0.0009896939154714,-0.0112597392871975,0.0,0.0,0.0,-0.0071227699518203,60.0,7.388848304748535,-0.0,-6.678297381768061e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,9.28867084439844e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.78141906671226e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,7.224523142213002e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.7814183391165e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004639881663024,286.6463623046875,294.1499938964844,292.1408386230469,291.8134460449219,292.8516540527344,292.0908203125,287.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896985720843,4.659587382604968e-09,0.0009896939154714,-0.0112597392871975,0.0,0.0,0.0,-0.0071227699518203,60.0,7.388848304748535,-0.0,-6.678297381768061e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.304883860750124e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.798492101253942e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,7.237133104354143e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.79849137365818e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0004647980094887,286.6545104980469,294.1499938964844,292.15777587890625,291.83026123046875,292.8396301269531,292.1014099121094,287.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914254769682,4.861574254277912e-09,0.0009914205875247,-0.0117889354005455,0.0,0.0,0.0,-0.0072229010984301,60.0,7.415763854980469,-0.0,-6.701630184124951e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.304883860750124e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.798492101253942e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,7.237133104354143e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.79849137365818e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0004647980094887,286.6545104980469,294.1499938964844,292.15777587890625,291.83026123046875,292.8396301269531,292.1014099121094,287.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914254769682,4.861574254277912e-09,0.0009914205875247,-0.0117889354005455,0.0,0.0,0.0,-0.0072229010984301,60.0,7.415763854980469,-0.0,-6.701630184124951e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.32243638089858e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,9.816975943977012e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,7.250785711221397e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.816975216381252e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0004656748205889,286.66259765625,294.1499938964844,292.1757202148437,291.8480529785156,292.8282165527344,292.1148376464844,287.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.0802611006872675e-09,0.0009932913817465,-0.0123618720099329,0.0,0.0,0.0,-0.0073313172906637,60.0,7.44691276550293,-0.0,-6.726938295287256e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.32243638089858e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,9.816975943977012e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,7.250785711221397e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.816975216381252e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0004656748205889,286.66259765625,294.1499938964844,292.1757202148437,291.8480529785156,292.8282165527344,292.1148376464844,287.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.0802611006872675e-09,0.0009932913817465,-0.0123618720099329,0.0,0.0,0.0,-0.0073313172906637,60.0,7.44691276550293,-0.0,-6.726938295287256e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,9.331035107607022e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.826030145632104e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,7.257473043864593e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.826029418036342e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004661043349187,286.6666564941406,294.1499938964844,292.1850280761719,291.8572998046875,292.82275390625,292.1218566894531,287.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.187383411708879e-09,0.0009942080359905,-0.0126425176858901,0.0,0.0,0.0,-0.0073844259604811,60.0,7.463366031646728,-0.0,-6.73935218742372e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.339972893940283e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.835443051997572e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,7.264425221364945e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,9.835442324401812e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0004665508167818,286.67071533203125,294.1499938964844,292.1945495605469,291.8667297363281,292.817626953125,292.1299133300781,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298741445614041e-09,0.0009951596148312,-0.0129342572763562,0.0,0.0,0.0,-0.007439627777785,60.0,7.481111526489258,-0.0,-6.752269854359838e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,9.356317605124786e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,9.852653602138162e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,7.277137046912685e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,9.8526528745424e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0004673672374337,286.6781616210937,294.1499938964844,292.21258544921875,291.8846130371094,292.8081359863281,292.1444396972656,287.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.5023670064713315e-09,0.0009969006059691,-0.0134677132591605,0.0,0.0,0.0,-0.0075405724346637,60.0,7.513474464416504,-0.0,-6.775921690405087e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.357741510029882e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.854153177002444e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.278244447661564e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.854152449406683e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004674383671954,286.6788024902344,294.1499938964844,292.2142028808594,291.8861999511719,292.8072814941406,292.14569091796875,287.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520107482226422e-09,0.0009970522951334,-0.0135141899809241,0.0,0.0,0.0,-0.0075493669137358,60.0,7.516288280487059,-0.0,-6.777984395966996e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.376841626362876e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,9.874266834231094e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,7.293100497918203e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.874266106635332e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0004683924489654,286.6868896484375,294.1499938964844,292.2345275878906,291.9063720703125,292.7977905273437,292.1640625,287.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758071353056948e-09,0.0009990870021283,-0.014137590304017,0.0,0.0,0.0,-0.0076673356816172,60.0,7.554841041564941,-0.0,-6.80568206234966e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.376841626362876e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,9.874266834231094e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,7.293100497918203e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.874266106635332e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0004683924489654,286.6868896484375,294.1499938964844,292.2345275878906,291.9063720703125,292.7977905273437,292.1640625,287.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758071353056948e-09,0.0009990870021283,-0.014137590304017,0.0,0.0,0.0,-0.0076673356816172,60.0,7.554841041564941,-0.0,-6.80568206234966e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.395334927830844e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.893740934785455e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,7.307483610929921e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,9.893740207189694e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,0.0004693162336479,286.6949768066406,294.1499938964844,292.25543212890625,291.9270935058594,292.7884216308594,292.1822204589844,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.9884710523760995e-09,0.0010010566329583,-0.0147411590442061,0.0,0.0,0.0,-0.0077815516851842,60.0,7.593392372131348,-0.0,-6.8325526569879e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.395334927830844e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.893740934785455e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,7.307483610929921e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,9.893740207189694e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,0.0004693162336479,286.6949768066406,294.1499938964844,292.25543212890625,291.9270935058594,292.7884216308594,292.1822204589844,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.9884710523760995e-09,0.0010010566329583,-0.0147411590442061,0.0,0.0,0.0,-0.0077815516851842,60.0,7.593392372131348,-0.0,-6.8325526569879e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
