time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987580,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.416230022907256e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.915744885802268e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,7.323735917452723e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.915744158206508e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0004703600134234,286.7030639648437,294.1499938964844,292.2768249511719,291.94830322265625,292.7794189453125,292.2017822265625,287.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248802808528353e-09,0.0010032850550487,-0.0154231181368231,0.0,0.0,0.0,-0.0079106213524937,60.0,7.63444709777832,-0.0,-6.862977386390412e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.416230022907256e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,9.915744885802268e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,7.323735917452723e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.915744158206508e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0004703600134234,286.7030639648437,294.1499938964844,292.2768249511719,291.94830322265625,292.7794189453125,292.2017822265625,287.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248802808528353e-09,0.0010032850550487,-0.0154231181368231,0.0,0.0,0.0,-0.0079106213524937,60.0,7.63444709777832,-0.0,-6.862977386390412e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.425820462638512e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,9.925843914970756e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,7.331194501603022e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.925843187374994e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0004708390624728,286.70709228515625,294.1499938964844,292.28765869140625,291.95904541015625,292.7751770019531,292.21197509765625,287.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286786795352e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698525369167,60.0,7.655449867248535,-0.0,-6.87696442014385e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,9.435764513909815e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.93631620076485e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,7.33892957214266e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,9.936315473169088e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.000471335806651,286.7111511230469,294.1499938964844,292.298583984375,291.9698791503906,292.7712097167969,292.2227478027344,287.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492182347273001e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.677115440368652,-0.0,-6.891482939863637e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.4552080554422e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,9.9567900178954e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,7.35405192244798e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,9.9567900178954e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0004723070305772,286.7192077636719,294.1499938964844,292.3205871582031,291.99169921875,292.7635498046875,292.2447204589844,287.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734419244480705e-09,0.0010074359597638,-0.0166951771825552,0.0,0.0,0.0,-0.0081513542681932,60.0,7.720890522003174,-0.0,-6.919912465264133e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.4552080554422e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,9.9567900178954e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,7.35405192244798e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,9.9567900178954e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0004723070305772,286.7192077636719,294.1499938964844,292.3205871582031,291.99169921875,292.7635498046875,292.2447204589844,287.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734419244480705e-09,0.0010074359597638,-0.0166951771825552,0.0,0.0,0.0,-0.0081513542681932,60.0,7.720890522003174,-0.0,-6.919912465264133e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.473328100284562e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.975871216738597e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,7.368145452346653e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,9.975871216738597e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0004732121597044,286.7272644042969,294.1499938964844,292.3427734375,292.0137023925781,292.756591796875,292.26739501953125,287.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960172438397194e-09,0.001009366242215,-0.0172865018248558,0.0,0.0,0.0,-0.0082632694393396,60.0,7.764787673950195,-0.0,-6.946460473500339e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.473328100284562e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.975871216738597e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,7.368145452346653e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,9.975871216738597e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0004732121597044,286.7272644042969,294.1499938964844,292.3427734375,292.0137023925781,292.756591796875,292.26739501953125,287.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960172438397194e-09,0.001009366242215,-0.0172865018248558,0.0,0.0,0.0,-0.0082632694393396,60.0,7.764787673950195,-0.0,-6.946460473500339e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,9.491145465290174e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.994634456234051e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,7.382003241218626e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.994633728638291e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004741022130474,286.7353210449219,294.1499938964844,292.364990234375,292.0357360839844,292.7497863769531,292.2900390625,287.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182161976260204e-09,0.0010112664895132,-0.0178679507225751,0.0,0.0,0.0,-0.0083733294159173,60.0,7.808524131774902,-0.0,-6.972614841060931e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,9.491145465290174e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.994634456234051e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,7.382003241218626e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.994633728638291e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004741022130474,286.7353210449219,294.1499938964844,292.364990234375,292.0357360839844,292.7497863769531,292.2900390625,287.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182161976260204e-09,0.0010112664895132,-0.0178679507225751,0.0,0.0,0.0,-0.0083733294159173,60.0,7.808524131774902,-0.0,-6.972614841060931e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.50504108914174e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001000926713459,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,7.392810948658735e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001000926640699,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0004747963103,286.74334716796875,294.1499938964844,292.3871765136719,292.0577392578125,292.74444580078125,292.3132629394531,287.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127525310963,7.3552826052036835e-09,0.001012745196931,-0.0183213893324136,0.0,0.0,0.0,-0.0084591442719101,60.0,7.850581169128418,-0.0,-6.993045786884977e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.50504108914174e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001000926713459,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,7.392810948658735e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001000926640699,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0004747963103,286.74334716796875,294.1499938964844,292.3871765136719,292.0577392578125,292.74444580078125,292.3132629394531,287.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127525310963,7.3552826052036835e-09,0.001012745196931,-0.0183213893324136,0.0,0.0,0.0,-0.0084591442719101,60.0,7.850581169128418,-0.0,-6.993045786884977e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.514439443591982e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001001916461973,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.400121103273705e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,0.0001001916389213,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.0004752657841891,286.7473449707031,294.1499938964844,292.3982238769531,292.06866455078125,292.741455078125,292.32476806640625,287.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137596400454,7.472384488949046e-09,0.0010137521894648,-0.0186280906200408,0.0,0.0,0.0,-0.0085172252729535,60.0,7.872683048248291,-0.0,-7.006882185578436e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,9.520421008346602e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001002546268864,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,7.404772622976452e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0001002546196104,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,0.0004755645641125,286.7513427734375,294.1499938964844,292.4092102050781,292.0795593261719,292.7388610839844,292.3363952636719,287.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143915424123,7.546895552934531e-09,0.0010143839754164,-0.0188232492655515,0.0,0.0,0.0,-0.0085541363805532,60.0,7.892796039581299,-0.0,-7.01569433658733e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.532859257888048e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,0.0001003856086754,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,7.414447463816032e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0001003856086754,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004761859017889,286.7593688964844,294.1499938964844,292.4309387207031,292.10113525390625,292.7337646484375,292.3593444824219,287.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157192591577,7.701870252674325e-09,0.0010157115757465,-0.0192291345447301,0.0,0.0,0.0,-0.0086309760808944,60.0,7.934081554412842,-0.0,-7.03403841839645e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.532859257888048e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,0.0001003856086754,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,7.414447463816032e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0001003856086754,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0004761859017889,286.7593688964844,294.1499938964844,292.4309387207031,292.10113525390625,292.7337646484375,292.3593444824219,287.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157192591577,7.701870252674325e-09,0.0010157115757465,-0.0192291345447301,0.0,0.0,0.0,-0.0086309760808944,60.0,7.934081554412842,-0.0,-7.03403841839645e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.54398710746318e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,0.0001005027879728,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,7.423102215398103e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001005027806968,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,0.000476741726743,286.7673645019531,294.1499938964844,292.45233154296875,292.1223449707031,292.7287902832031,292.38250732421875,287.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,7.974639892578125,-0.0,-7.05046829807543e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.54398710746318e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,0.0001005027879728,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,7.423102215398103e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001005027806968,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,0.000476741726743,286.7673645019531,294.1499938964844,292.45233154296875,292.1223449707031,292.7287902832031,292.38250732421875,287.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,7.974639892578125,-0.0,-7.05046829807543e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.552422852721064e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0001005916274152,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.429663673974574e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,0.0001005916201393,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.000477163150208,286.7753601074219,294.1499938964844,292.4732360839844,292.14306640625,292.7243347167969,292.4051818847656,287.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945603286430014e-09,0.001017793547362,-0.0198674723505973,0.0,0.0,0.0,-0.0087517946958541,60.0,8.012665748596191,-0.0,-7.062937612545285e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.552422852721064e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0001005916274152,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.429663673974574e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,0.0001005916201393,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.000477163150208,286.7753601074219,294.1499938964844,292.4732360839844,292.14306640625,292.7243347167969,292.4051818847656,287.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945603286430014e-09,0.001017793547362,-0.0198674723505973,0.0,0.0,0.0,-0.0087517946958541,60.0,8.012665748596191,-0.0,-7.062937612545285e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.55808427534066e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.000100651239336,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.434066355926916e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.00010065123206,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0004774459230247,286.7833251953125,294.1499938964844,292.4935607910156,292.1632385253906,292.7204895019531,292.42724609375,287.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016132646559981e-09,0.0010183962294831,-0.0200521815568208,0.0,0.0,0.0,-0.0087867565453052,60.0,8.047646522521973,-0.0,-7.071311358686216e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.55808427534066e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.000100651239336,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.434066355926916e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,0.00010065123206,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0004774459230247,286.7833251953125,294.1499938964844,292.4935607910156,292.1632385253906,292.7204895019531,292.42724609375,287.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016132646559981e-09,0.0010183962294831,-0.0200521815568208,0.0,0.0,0.0,-0.0087867565453052,60.0,8.047646522521973,-0.0,-7.071311358686216e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,9.560723265167326e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001006790262181,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,7.436118903569877e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0001006790189421,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0004775777342729,286.7873229980469,294.1499938964844,292.50347900390625,292.1730651855469,292.71856689453125,292.438232421875,287.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.049009458943601e-09,0.0010186771396547,-0.020138282328844,0.0,0.0,0.0,-0.0088030537590384,60.0,8.064933776855469,-0.0,-7.075216501561955e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,9.562071500113234e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0001006932288873,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,7.437168096657842e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001006932216114,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,0.0004776451096404,286.7912902832031,294.1499938964844,292.5132141113281,292.1827087402344,292.71685791015625,292.4488830566406,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065808465573811e-09,0.0010188203305006,-0.0201822780072689,0.0,0.0,0.0,-0.0088113797828555,60.0,8.080777168273926,-0.0,-7.077212416106704e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,9.563964704284444e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001007131650112,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,7.438640750478953e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.0001007131650112,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0004777396970894,286.7991943359375,294.1499938964844,292.53204345703125,292.2013854980469,292.7137145996094,292.46978759765625,287.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089400260757884e-09,0.001019024872221,-0.0202440600842237,0.0,0.0,0.0,-0.0088230893015861,60.0,8.110910415649414,-0.0,-7.080015507199279e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,9.563964704284444e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001007131650112,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,7.438640750478953e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.0001007131650112,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0004777396970894,286.7991943359375,294.1499938964844,292.53204345703125,292.2013854980469,292.7137145996094,292.46978759765625,287.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089400260757884e-09,0.001019024872221,-0.0202440600842237,0.0,0.0,0.0,-0.0088230893015861,60.0,8.110910415649414,-0.0,-7.080015507199279e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.562858031131329e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001007015089271,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,7.437779277097434e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001007015016512,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,0.0004776843998115,286.8070983886719,294.1499938964844,292.54998779296875,292.2191772460937,292.7109680175781,292.48974609375,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075602409007843e-09,0.0010189049644395,-0.0202079266309738,0.0,0.0,0.0,-0.0088162394240498,60.0,8.137560844421387,-0.0,-7.078375574565143e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.562858031131329e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001007015089271,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,7.437779277097434e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001007015016512,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,0.0004776843998115,286.8070983886719,294.1499938964844,292.54998779296875,292.2191772460937,292.7109680175781,292.48974609375,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913113512,8.075602409007843e-09,0.0010189049644395,-0.0202079266309738,0.0,0.0,0.0,-0.0088162394240498,60.0,8.137560844421387,-0.0,-7.078375574565143e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.561533079249784e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001006875609164,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,7.436749001499265e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001006875536404,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.000477618217701,286.8149719238281,294.1499938964844,292.5673522949219,292.2356262207031,292.7084350585937,292.5093688964844,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059096501256136e-09,0.0010187653824687,-0.0201646983623504,0.0,0.0,0.0,-0.0088080652058124,60.0,8.162588119506836,-0.0,-7.076414476614445e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.561533079249784e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001006875609164,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,7.436749001499265e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001006875536404,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.000477618217701,286.8149719238281,294.1499938964844,292.5673522949219,292.2356262207031,292.7084350585937,292.5093688964844,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059096501256136e-09,0.0010187653824687,-0.0201646983623504,0.0,0.0,0.0,-0.0088080652058124,60.0,8.162588119506836,-0.0,-7.076414476614445e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.561068873154e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001006826641969,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,7.43638738640584e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0001006826569209,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004775950219482,286.82281494140625,294.1499938964844,292.58447265625,292.2503967285156,292.7068176269531,292.5278625488281,287.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187223087996,8.053302913424432e-09,0.0010187142761424,-0.0201495271176099,0.0,0.0,0.0,-0.0088051846250891,60.0,8.181472778320312,-0.0,-7.07572667124623e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.561068873154e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,0.0001006826641969,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,7.43638738640584e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0001006826569209,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004775950219482,286.82281494140625,294.1499938964844,292.58447265625,292.2503967285156,292.7068176269531,292.5278625488281,287.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187223087996,8.053302913424432e-09,0.0010187142761424,-0.0201495271176099,0.0,0.0,0.0,-0.0088051846250891,60.0,8.181472778320312,-0.0,-7.07572667124623e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,9.56038711592555e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0001006754828267,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,7.435857696691528e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0001006754828267,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.636962890625,0.0,0.0,0.0004775609704665,286.82672119140625,294.1499938964844,292.59295654296875,292.2571716308594,292.7058410644531,292.5373229980469,287.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186511790379,8.044809263196841e-09,0.0010186431463807,-0.0201272815465927,0.0,0.0,0.0,-0.0088009815663099,60.0,8.192347526550293,-0.0,-7.074716990018717e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,9.560303442412987e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0001006746024359,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,7.435792213073e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001006746024359,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0004775567795149,286.8306579589844,294.1499938964844,292.6014404296875,292.2635498046875,292.7050170898437,292.54656982421875,287.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043764765375272e-09,0.0010186336003243,-0.0201245471835136,0.0,0.0,0.0,-0.0088004600256681,60.0,8.201539039611816,-0.0,-7.074593355582692e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,9.56044314079918e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001006760794552,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,7.435901352437213e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0001006760721793,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0004775637644343,286.8384704589844,294.1499938964844,292.6182556152344,292.2752380371094,292.7035522460937,292.5648193359375,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045503818721045e-09,0.0010186474537476,-0.0201291032135486,0.0,0.0,0.0,-0.0088013177737593,60.0,8.218830108642578,-0.0,-7.0748001235188e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,9.56044314079918e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001006760794552,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,7.435901352437213e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0001006760721793,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0004775637644343,286.8384704589844,294.1499938964844,292.6182556152344,292.2752380371094,292.7035522460937,292.5648193359375,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045503818721045e-09,0.0010186474537476,-0.0201291032135486,0.0,0.0,0.0,-0.0088013177737593,60.0,8.218830108642578,-0.0,-7.0748001235188e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.561199840391056e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001006840466288,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,7.4364899774082e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001006840466288,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.0004776015994139,286.84625244140625,294.1499938964844,292.635009765625,292.2854919433594,292.70233154296875,292.5827331542969,287.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.234143257141113,-0.0,-7.075919938870356e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.561199840391056e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001006840466288,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,7.4364899774082e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001006840466288,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.0004776015994139,286.84625244140625,294.1499938964844,292.635009765625,292.2854919433594,292.70233154296875,292.5827331542969,287.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.234143257141113,-0.0,-7.075919938870356e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.563230560161172e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001007054306683,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.43806958780624e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001007054306683,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,0.000477703026263,286.85400390625,294.1499938964844,292.6517028808594,292.2944641113281,292.7021179199219,292.60009765625,287.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080232483109741e-09,0.0010189443128183,-0.0202200524508953,0.0,0.0,0.0,-0.0088185332715511,60.0,8.244169235229492,-0.0,-7.078926245185357e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
