time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989920,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.563230560161172e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001007054306683,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.43806958780624e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001007054306683,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,0.000477703026263,286.85400390625,294.1499938964844,292.6517028808594,292.2944641113281,292.7021179199219,292.60009765625,287.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080232483109741e-09,0.0010189443128183,-0.0202200524508953,0.0,0.0,0.0,-0.0088185332715511,60.0,8.244169235229492,-0.0,-7.078926245185357e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.56475269049406e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0001007214596029,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.439253386110067e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001007214596029,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.000477779074572,286.8617553710937,294.1499938964844,292.6684265136719,292.3022155761719,292.70166015625,292.6175842285156,287.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.255694389343262,-0.0,-7.081179376200454e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.56475269049406e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0001007214596029,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.439253386110067e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001007214596029,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.000477779074572,286.8617553710937,294.1499938964844,292.6684265136719,292.3022155761719,292.70166015625,292.6175842285156,287.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.255694389343262,-0.0,-7.081179376200454e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.565995424054564e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,0.0001007345490506,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,7.440219633281231e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001007345417747,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0004778411530423,286.8656005859375,294.1499938964844,292.6767883300781,292.3056640625,292.7015686035156,292.62628173828125,287.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.26014232635498,-0.0,-7.083018971343338e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.567295637680218e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001007482424029,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.441230991389602e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0001007482351269,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,0.0004779060836881,286.8694763183594,294.1499938964844,292.6851806640625,292.308837890625,292.7015380859375,292.6349182128906,287.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.264351844787598,-0.0,-7.084944542157245e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,9.570182737661526e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0001007786413538,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,7.44347635190934e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001007786413538,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004780503222718,286.877197265625,294.1499938964844,292.7019958496094,292.314453125,292.70166015625,292.6522216796875,287.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.271798133850098,-0.0,-7.089221298883785e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68780517578125,0.0,0.0,9.570182737661526e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0001007786413538,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,7.44347635190934e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001007786413538,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004780503222718,286.877197265625,294.1499938964844,292.7019958496094,292.314453125,292.70166015625,292.6522216796875,287.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.271798133850098,-0.0,-7.089221298883785e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.573675924912096e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001008154213195,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,7.446193194482476e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001008154213195,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004782247997354,286.8848876953125,294.1499938964844,292.7189636230469,292.3191223144531,292.7021789550781,292.6695251464844,287.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.277071952819824,-0.0,-7.094396181628326e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.573675924912096e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001008154213195,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,7.446193194482476e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001008154213195,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004782247997354,286.8848876953125,294.1499938964844,292.7189636230469,292.3191223144531,292.7021789550781,292.6695251464844,287.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.277071952819824,-0.0,-7.094396181628326e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.577420860296117e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001008548642857,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,7.449105760315433e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001008548570098,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0004784118791576,286.8925476074219,294.1499938964844,292.736083984375,292.32293701171875,292.702880859375,292.6868591308594,287.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.28146743774414,-0.0,-7.09994765202282e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.577420860296117e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001008548642857,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,7.449105760315433e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001008548570098,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0004784118791576,286.8925476074219,294.1499938964844,292.736083984375,292.32293701171875,292.702880859375,292.6868591308594,287.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.28146743774414,-0.0,-7.09994765202282e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,9.581697668181732e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001008999024634,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,7.452432328136638e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001008998951874,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0004786255012731,286.90020751953125,294.1499938964844,292.75341796875,292.3260192871094,292.7040405273437,292.704345703125,287.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.284045219421387,-0.0,-7.106289956482216e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,9.581697668181732e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001008999024634,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,7.452432328136638e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001008998951874,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0004786255012731,286.90020751953125,294.1499938964844,292.75341796875,292.3260192871094,292.7040405273437,292.704345703125,287.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.284045219421387,-0.0,-7.106289956482216e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.58392265602015e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0001009233310469,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,7.454163278453052e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001009233237709,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004787366488017,286.9040222167969,294.1499938964844,292.7621765136719,292.3273010253906,292.7046813964844,292.713134765625,287.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.285017013549805,-0.0,-7.10959042748982e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,9.586235682945698e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.000100947683677,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,7.455961895175278e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.000100947683677,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0004788521910086,286.9078369140625,294.1499938964844,292.7710266113281,292.32843017578125,292.7054138183594,292.7219543457031,287.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.285706520080566,-0.0,-7.113022348903544e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,9.591047273715958e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001009983534459,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,7.459703920176253e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001009983461699,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0004790925304405,286.9154663085937,294.1499938964844,292.7889099121094,292.3302917480469,292.7070617675781,292.73974609375,287.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.286535263061523,-0.0,-7.120164013940666e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,9.591047273715958e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001009983534459,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,7.459703920176253e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001009983461699,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0004790925304405,286.9154663085937,294.1499938964844,292.7889099121094,292.3302917480469,292.7070617675781,292.73974609375,287.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.286535263061523,-0.0,-7.120164013940666e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.596197196515276e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.000101052581158,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,7.463709334842861e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.000101052573882,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004793497791979,286.9230651855469,294.1499938964844,292.80712890625,292.3316650390625,292.7090759277344,292.7578125,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.28630256652832,-0.0,-7.127812295948388e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.596197196515276e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.000101052581158,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,7.463709334842861e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.000101052573882,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004793497791979,286.9230651855469,294.1499938964844,292.80712890625,292.3316650390625,292.7090759277344,292.7578125,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.28630256652832,-0.0,-7.127812295948388e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.60156976361759e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,0.0001011091590044,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,7.467888644896448e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001011091517284,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.0004796181456185,286.9306640625,294.1499938964844,292.82574462890625,292.3326721191406,292.7113952636719,292.7761535644531,287.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.2853422164917,-0.0,-7.135795243584654e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.60156976361759e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,0.0001011091590044,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,7.467888644896448e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001011091517284,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.0004796181456185,286.9306640625,294.1499938964844,292.82574462890625,292.3326721191406,292.7113952636719,292.7761535644531,287.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.2853422164917,-0.0,-7.135795243584654e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,9.607123502064496e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,0.0001011676431517,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,7.472208380931988e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001011676431517,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0004798955924343,286.938232421875,294.1499938964844,292.84478759765625,292.3334045410156,292.7139587402344,292.7947998046875,287.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.283863067626953,-0.0,-7.144053171259658e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,9.607123502064496e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,0.0001011676431517,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,7.472208380931988e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001011676431517,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0004798955924343,286.938232421875,294.1499938964844,292.84478759765625,292.3334045410156,292.7139587402344,292.7947998046875,287.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.283863067626953,-0.0,-7.144053171259658e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,9.60998295340687e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001011977583402,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,7.474432641174644e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0001011977583402,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0004800384340342,286.9420166015625,294.1499938964844,292.8544616699219,292.33367919921875,292.71539306640625,292.8043212890625,287.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.282893180847168,-0.0,-7.148306480075918e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,9.612872963771224e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,0.000101228186395,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,7.476679456885904e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,0.000101228186395,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0004801827890332,286.94580078125,294.1499938964844,292.8642883300781,292.3339233398437,292.7169189453125,292.8139343261719,287.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.281848907470703,-0.0,-7.152605974170001e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.61871846811846e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001012897409964,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,7.481226202799007e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0001012897409964,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0004804747586604,286.9533386230469,294.1499938964844,292.8843078613281,292.3343811035156,292.7200622558594,292.83331298828125,287.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.27962589263916,-0.0,-7.161306569969383e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.61871846811846e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001012897409964,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,7.481226202799007e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0001012897409964,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0004804747586604,286.9533386230469,294.1499938964844,292.8843078613281,292.3343811035156,292.7200622558594,292.83331298828125,287.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.27962589263916,-0.0,-7.161306569969383e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.62491612881422e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001013550063362,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,7.486046524718404e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001013550063362,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0004807843652088,286.9608764648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7235717773437,292.8532409667969,287.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.27728271484375,-0.0,-7.17053794119238e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,9.62491612881422e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001013550063362,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,7.486046524718404e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,0.0001013550063362,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0004807843652088,286.9608764648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7235717773437,292.8532409667969,287.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.27728271484375,-0.0,-7.17053794119238e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,9.6318923169747e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001014284716802,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,7.491472933907062e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0001014284716802,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0004811328544747,286.9683837890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7272644042969,292.8733825683594,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.275279998779297,-0.0,-7.180936734130229e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,9.6318923169747e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0001014284716802,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,7.491472933907062e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0001014284716802,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0004811328544747,286.9683837890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7272644042969,292.8733825683594,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.275279998779297,-0.0,-7.180936734130229e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,9.640983626013622e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0001015242014545,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,7.498543709516525e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,0.0001015242014545,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0004815869615413,286.97589111328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7313537597656,292.8943786621094,287.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.274518966674805,-0.0,-7.194498152784945e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,9.640983626013622e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0001015242014545,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,7.498543709516525e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,0.0001015242014545,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0004815869615413,286.97589111328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7313537597656,292.8943786621094,287.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.274518966674805,-0.0,-7.194498152784945e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,9.6457741165068e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0001015746529446,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,7.502269727410749e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0001015746529446,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0004818262823391,286.9796447753906,294.1499938964844,292.9589233398437,292.3365173339844,292.7335510253906,292.9051208496094,287.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.2744779586792,-0.0,-7.201650475963106e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,9.650609717937186e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.000101625577372,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,7.50603066990152e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.000101625570096,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0004820678441319,286.9833984375,294.1499938964844,292.9702453613281,292.3370666503906,292.73583984375,292.91607666015625,287.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.274670600891113,-0.0,-7.208872432329373e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.660022624302655e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001017246904666,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.513351738452911e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001017246904666,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0004825379874091,286.9908752441406,294.1499938964844,292.9934387207031,292.3384094238281,292.74072265625,292.93853759765625,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.275364875793457,-0.0,-7.222940467954686e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.660022624302655e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001017246904666,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.513351738452911e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001017246904666,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0004825379874091,286.9908752441406,294.1499938964844,292.9934387207031,292.3384094238281,292.74072265625,292.93853759765625,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.275364875793457,-0.0,-7.222940467954686e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.668993880040944e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001018191687762,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,7.520329381804913e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001018191687762,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0004829861572943,286.99835205078125,294.1499938964844,293.0173645019531,292.3402709960937,292.7457275390625,292.9612731933594,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.276139259338379,-0.0,-7.23636333077593e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.668993880040944e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001018191687762,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,7.520329381804913e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001018191687762,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0004829861572943,286.99835205078125,294.1499938964844,293.0173645019531,292.3402709960937,292.7457275390625,292.9612731933594,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.276139259338379,-0.0,-7.23636333077593e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
