time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992260,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.675656474428251e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0001018893235595,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,7.525511318817735e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001018893235595,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0004833189595956,287.0057983398437,294.1499938964844,293.0421142578125,292.3426513671875,292.7513122558594,292.9851379394531,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129087567329,60.0,8.27701187133789,-0.0,-7.246338640243266e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.675656474428251e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0001018893235595,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,7.525511318817735e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001018893235595,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0004833189595956,287.0057983398437,294.1499938964844,293.0421142578125,292.3426513671875,292.7513122558594,292.9851379394531,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129087567329,60.0,8.27701187133789,-0.0,-7.246338640243266e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.68108288361691e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,0.0001019464689306,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,7.529731374233961e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001019464616547,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0004835900035686,287.01324462890625,294.1499938964844,293.0677185058594,292.345703125,292.7571105957031,293.00946044921875,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.277800559997559,-0.0,-7.254468670225833e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.68108288361691e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,0.0001019464689306,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,7.529731374233961e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001019464616547,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,0.0004835900035686,287.01324462890625,294.1499938964844,293.0677185058594,292.345703125,292.7571105957031,293.00946044921875,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.277800559997559,-0.0,-7.254468670225833e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,9.683012467576192e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.0001019667906803,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,7.531232404289767e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0001019667834043,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0004836863954551,287.0169677734375,294.1499938964844,293.0808410644531,292.3475036621094,292.7601623535156,293.0218811035156,287.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.278114318847656,-0.0,-7.257360579160378e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,9.684415272204204e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001019815608742,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,7.532323797931895e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.0001019815608742,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0004837564774788,287.02069091796875,294.1499938964844,293.0942077636719,292.3495178222656,292.7633056640625,293.03448486328125,287.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.278426170349121,-0.0,-7.259463075115492e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,9.686293924460188e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001020013514789,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.533784810220823e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.000102001344203,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0004838503373321,287.0281066894531,294.1499938964844,293.1216125488281,292.3541564941406,292.7698059082031,293.0601501464844,287.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.279142379760742,-0.0,-7.26228037706278e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,9.686293924460188e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001020013514789,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,7.533784810220823e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.000102001344203,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0004838503373321,287.0281066894531,294.1499938964844,293.1216125488281,292.3541564941406,292.7698059082031,293.0601501464844,287.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.279142379760742,-0.0,-7.26228037706278e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.050000000745058,9.686237171990796e-05,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.050000000745058,0.0001020007475744,298.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.0,0.050000000745058,7.533740426879376e-05,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.050000000745058,0.0001020007475744,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.0,0.050000000745058,0.0004838474851567,287.03546142578125,286.19000244140625,293.1499938964844,292.3597717285156,292.7771301269531,293.0878295898437,287.8534851074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.281717300415039,-0.0,-7.262194401391754e-08,1.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.050000000745058,9.686237171990796e-05,298.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.050000000745058,0.0001020007475744,298.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.0,0.050000000745058,7.533740426879376e-05,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.050000000745058,0.0001020007475744,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.0,0.050000000745058,0.0004838474851567,287.03546142578125,286.19000244140625,293.1499938964844,292.3597717285156,292.7771301269531,293.0878295898437,287.8534851074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.281717300415039,-0.0,-7.262194401391754e-08,1.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.6337147355079651,0.050000000745058,0.0408505909144878,298.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.6337147355079651,0.050000000745058,0.043017640709877,298.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491943359375,0.6337147355079651,0.050000000745058,0.0317726843059062,298.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.6337147355079651,0.050000000745058,0.043017640709877,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.6337147355079651,0.050000000745058,0.2040571570396423,287.6751708984375,286.17108154296875,293.1652526855469,292.36328125,296.5711975097656,297.5253295898437,288.0423583984375,1.0,0.1097036376595497,0.0810842886567115,0.0810842886567115,1.0,1.0,-0.4340923130512237,0.000427066523116,0.4336652457714081,-0.1307538151741027,0.0,0.0,0.0,10.215006828308104,60.0,1128.1612548828125,0.0,12.281091690063477,1.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.6315357685089111,0.050000000745058,0.0452430136501789,298.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.6315357685089111,0.050000000745058,0.0476430691778659,298.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.6315357685089111,0.050000000745058,0.0351890102028846,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.6315357685089111,0.050000000745058,0.0476430691778659,298.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.6315357685089111,0.050000000745058,0.2259982079267501,288.6001281738281,286.1501770019531,293.1820983886719,292.3677673339844,297.1380615234375,298.7525939941406,289.255615234375,1.0,0.1210852712392807,0.1621685773134231,0.1621685773134231,1.0,1.0,-0.4820676743984222,0.0162887200713157,0.4657789468765259,-0.1261983960866928,0.0,0.0,0.0,12.501760482788086,60.0,2366.078857421875,0.0,16.681283950805664,1.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0456803478300571,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0481036081910133,298.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0355291590094566,298.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0481036081910133,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.2281828075647354,288.2681579589844,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.753662109375,287.2003479003906,1.0,0.1405838727951049,0.3243371546268463,0.3243371546268463,1.0,1.0,-0.4867332875728607,0.060623213648796,0.4261100590229034,-0.0830583795905113,1.0,1.0,0.0,20.02834892272949,60.0,12777.9091796875,0.0,23.184389114379883,1.0,281.8013000488281,287.120361328125,298.2376708984375,299.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,1330.250244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916297793388366,1.0,0.0,0.0,0.7681805491447449,0.7681819796562195,4.070379233667154e-08,4.263033390045166,4.263023376464844,9.8105774668511e-06,0.0,0.0,-0.0,5383.5712890625,0.0,20.677732467651367,1895.0413818359373,0.0,481.9041748046875,0.2378045469522476,1.0,0.0,3.0,1.0,0.0
17993040,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0456803478300571,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0481036081910133,298.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0355291590094566,298.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.0481036081910133,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.5710405111312866,0.050000000745058,0.2281828075647354,288.2681579589844,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.753662109375,287.2003479003906,1.0,0.1405838727951049,0.3243371546268463,0.3243371546268463,1.0,1.0,-0.4867332875728607,0.060623213648796,0.4261100590229034,-0.0830583795905113,1.0,1.0,0.0,20.02834892272949,60.0,12777.9091796875,0.0,23.184389114379883,1.0,281.8013000488281,287.120361328125,298.2376708984375,299.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,1330.250244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916297793388366,1.0,0.0,0.0,0.7681805491447449,0.7681819796562195,4.070379233667154e-08,4.263033390045166,4.263023376464844,9.8105774668511e-06,0.0,0.0,-0.0,5383.5712890625,0.0,20.677732467651367,1895.0413818359373,0.0,481.9041748046875,0.2378045469522476,1.0,0.0,3.0,1.0,0.0
17993100,298.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.5492596626281738,0.050000000745058,0.0458177849650383,298.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.5492596626281738,0.050000000745058,0.0482483357191085,298.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.5492596626281738,0.050000000745058,0.035636056214571,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.5492596626281738,0.050000000745058,0.0482483357191085,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.5492596626281738,0.050000000745058,0.2288693338632583,286.4651184082031,286.076171875,293.2417907714844,292.3865661621094,297.0962219238281,298.7186584472656,285.8272399902344,1.0,0.1489838063716888,0.4054214358329773,0.4054214358329773,1.0,1.0,-0.4881978332996368,0.0982543751597404,0.3899434506893158,-0.0458813458681106,0.9619316458702089,0.9619316458702089,0.0,23.70590209960937,60.0,12249.60546875,0.0,26.335433959960938,1.0,282.2894897460937,285.5061950683594,296.9999084472656,298.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,2350.252685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899744033813477,1.0,0.0,0.0,1.0187656879425049,1.018767476081848,6.9319170847848e-08,4.265842914581299,4.265833377838135,9.7866213764064e-06,0.0,0.0,-0.0,4120.7119140625,0.0,47.28985595703125,1895.426025390625,0.0,874.50830078125,0.3068343997001648,1.0,0.0,3.0,1.0,0.0
17993160,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.5324682593345642,0.050000000745058,0.0459491200745105,298.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.5324682593345642,0.050000000745058,0.0483866371214389,298.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.5324682593345642,0.050000000745058,0.0357382073998451,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.5324682593345642,0.050000000745058,0.0483866371214389,298.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.5324682593345642,0.050000000745058,0.2295253723859787,285.5211181640625,286.0479431152344,293.2645568847656,292.39453125,297.0135498046875,298.68035888671875,285.3357238769531,1.0,0.156542956829071,0.5243371725082397,0.5243371725082397,0.800000011920929,1.0,-0.489597350358963,0.1589949131011963,0.3306024372577667,0.0143392039462924,0.3045384585857391,0.3045384585857391,0.0,27.226503372192383,60.0,9358.4072265625,0.0,29.36501121520996,1.0,282.6308288574219,285.1421203613281,296.0029602050781,297.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,16895.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978466868400574,1.0,0.0,0.0,0.7567821145057678,0.7567858695983887,3.821601879394621e-08,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,2479.52978515625,0.0,55.05869674682617,1895.4368896484373,0.0,916.8807983398438,0.3149303495883941,1.0,0.0,3.0,1.0,0.0
17993220,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.5160783529281616,0.050000000745058,0.0461113005876541,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.5160783529281616,0.050000000745058,0.0485574193298816,298.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.5160783529281616,0.050000000745058,0.0358643420040607,298.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.5160783529281616,0.050000000745058,0.0485574193298816,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.5160783529281616,0.050000000745058,0.2303354889154434,285.9880676269531,286.0077209472656,293.2969970703125,292.4064025878906,296.0399475097656,298.6302795410156,286.44854736328125,1.0,0.1653980761766433,0.6825748085975647,0.6825748085975647,0.5338658094406128,1.0,-0.4913252592086792,0.2600242793560028,0.2313009947538375,0.1146393790841102,0.4428235590457916,0.4428235590457916,0.0,31.5777530670166,60.0,8394.111328125,0.0,33.14923858642578,1.0,282.7613525390625,286.36602783203125,295.04962158203125,295.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,17997.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124093890190125,1.0,0.0,0.0,0.4520875513553619,0.558754563331604,1.3637622586770703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.71728515625,0.0,35.83868789672852,1895.4371337890625,0.0,546.49169921875,0.2970800995826721,1.0,0.0,3.0,1.0,0.0
17993280,298.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.5097663998603821,0.050000000745058,0.0461865961551666,298.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.5097663998603821,0.050000000745058,0.0486367084085941,298.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.5097663998603821,0.050000000745058,0.0359229072928428,298.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.5097663998603821,0.050000000745058,0.0486367084085941,298.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.5097663998603821,0.050000000745058,0.2307116091251373,286.3894958496094,285.98638916015625,293.314208984375,292.41290283203125,295.1828308105469,298.6105041503906,286.3103942871094,1.0,0.169375866651535,0.7621685862541199,0.7621685862541199,0.4000000059604645,1.0,-0.4921275377273559,0.3488871157169342,0.1432404220104217,0.2029867023229599,0.7786479592323303,0.7786479592323303,0.0,33.604026794433594,60.0,11882.431640625,-0.0,34.93227767944336,1.0,282.8558349609375,286.2626953125,294.8916015625,295.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,7127.72900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646665453910827,1.0,0.0,0.0,1.0412213802337646,1.0484168529510498,7.234017829205186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.259765625,0.0,65.62454223632812,1895.4371337890625,0.0,409.5679626464844,0.3426266312599182,1.0,0.0,3.0,1.0,0.0
17993340,298.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.4973900318145752,0.050000000745058,0.0463620349764823,298.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.4973900318145752,0.050000000745058,0.0488214567303657,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.4973900318145752,0.050000000745058,0.0360593609511852,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.4973900318145752,0.050000000745058,0.0488214567303657,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.4973900318145752,0.050000000745058,0.2315879762172699,285.4743957519531,285.9285888671875,293.3608093261719,292.4310302734375,293.45819091796875,298.5656433105469,285.42791748046875,1.0,0.1782458871603012,0.9659185409545898,0.9659185409545898,0.0573203563690185,1.0,-0.4940003156661987,0.4935750365257263,0.0004252856306266,0.3467265665531158,0.2098696529865265,0.2098696529865265,0.0,38.318546295166016,60.0,7546.1806640625,-0.0,39.09844970703125,1.0,283.0304870605469,285.4773254394531,295.002685546875,295.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,25836.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971456289291382,1.0,0.0,0.0,0.5507680773735046,0.5507951974868774,2.0240953801931028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.927490234375,0.0,49.52389907836914,1895.4371337890625,0.0,270.6947021484375,0.3331812918186188,1.0,0.0,3.0,1.0,0.0
17993400,298.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.4957022070884704,0.050000000745058,0.0463891103863716,298.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.4957022070884704,0.050000000745058,0.0488499663770198,298.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.4957022070884704,0.050000000745058,0.0360804200172424,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.4957022070884704,0.050000000745058,0.0488499663770198,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.4957022070884704,0.050000000745058,0.2317232191562652,285.4601135253906,285.9184875488281,293.36895751953125,292.4342956542969,293.3923034667969,298.558349609375,285.6108703613281,1.0,0.1795584857463836,1.0,1.0,0.0,1.0,-0.49428591132164,0.494284063577652,1.8563322328191128e-06,0.347378134727478,0.1627679616212844,0.1627679616212844,0.0,39.04277038574219,60.0,6504.7060546875,-0.0,39.73767852783203,1.0,283.0380859375,285.7100524902344,294.96246337890625,295.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,26623.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799145519733429,1.0,0.0,0.0,0.3866439461708069,0.3906950652599334,9.979762793932425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.0396728515625,0.0,33.93252182006836,1895.4371337890625,0.0,241.69601440429688,0.3209444880485534,1.0,0.0,3.0,1.0,0.0
17993460,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0465582124888896,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0490280389785766,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0362119413912296,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0490280389785766,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.2325679063796997,286.1462097167969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52069091796875,285.8121337890625,1.0,0.1875381469726562,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195515124542e-07,0.3488141298294067,0.7817241549491882,0.7817241549491882,0.0,43.56563186645508,48.0,11581.6904296875,-0.0,43.74911117553711,1.0,283.0976257324219,285.6378173828125,295.1817932128906,295.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,6737.84033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953818738460541,1.0,0.0,0.0,1.2504984140396118,1.2507753372192385,1.0434212782683973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.63916015625,0.0,99.33374786376952,1895.4371337890625,0.0,106.37498474121094,0.3874043226242065,1.0,0.0,3.0,1.0,0.0
17993520,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0465582124888896,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0490280389785766,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0362119413912296,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.0490280389785766,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.4859799146652221,0.050000000745058,0.2325679063796997,286.1462097167969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52069091796875,285.8121337890625,1.0,0.1875381469726562,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195515124542e-07,0.3488141298294067,0.7817241549491882,0.7817241549491882,0.0,43.56563186645508,48.0,11581.6904296875,-0.0,43.74911117553711,1.0,283.0976257324219,285.6378173828125,295.1817932128906,295.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,6737.84033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953818738460541,1.0,0.0,0.0,1.2504984140396118,1.2507753372192385,1.0434212782683973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.63916015625,0.0,99.33374786376952,1895.4371337890625,0.0,106.37498474121094,0.3874043226242065,1.0,0.0,3.0,1.0,0.0
17993580,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0466006398200988,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0490727163851261,298.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0362449400126934,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0490727163851261,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.2327798306941986,285.4759521484375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4899597167969,285.74041748046875,1.0,0.1889974921941757,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.3465895056724548,0.3465895056724548,0.0,44.7004280090332,36.0,7451.13232421875,-0.0,44.76006317138672,1.0,283.1295166015625,285.9469909667969,295.4429016113281,295.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,26036.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074560761451721,1.0,0.0,0.0,0.4858376681804657,0.4868833422660827,1.574982988472584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.673828125,0.0,42.92042922973633,1895.4371337890625,0.0,128.15997314453125,0.3312585353851318,1.0,0.0,3.0,1.0,0.0
17993640,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0466006398200988,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0490727163851261,298.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0362449400126934,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.0490727163851261,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.4836759269237518,0.050000000745058,0.2327798306941986,285.4759521484375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4899597167969,285.74041748046875,1.0,0.1889974921941757,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.3465895056724548,0.3465895056724548,0.0,44.7004280090332,36.0,7451.13232421875,-0.0,44.76006317138672,1.0,283.1295166015625,285.9469909667969,295.4429016113281,295.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,26036.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074560761451721,1.0,0.0,0.0,0.4858376681804657,0.4868833422660827,1.574982988472584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.673828125,0.0,42.92042922973633,1895.4371337890625,0.0,128.15997314453125,0.3312585353851318,1.0,0.0,3.0,1.0,0.0
17993700,298.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.4848829507827759,0.050000000745058,0.0465783476829528,298.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.4848829507827759,0.050000000745058,0.0490492433309555,298.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.4848829507827759,0.050000000745058,0.0362276025116443,298.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.4848829507827759,0.050000000745058,0.0490492433309555,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.4848829507827759,0.050000000745058,0.2326684892177581,285.9286499023437,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.47882080078125,285.9193420410156,1.0,0.1878114193677902,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.709851861000061,0.709851861000061,0.0,44.104286193847656,36.0,11204.02734375,-0.0,44.228759765625,1.0,283.1360168457031,286.0122985839844,295.4738464355469,296.2237854003906,293.1499938964844,293.1499938964844,283.1499938964844,10534.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023576438426971,1.0,0.0,0.0,1.0976624488830566,1.0978522300720217,8.039538101911604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.4052734375,0.0,84.72314453125,1895.4371337890625,0.0,119.93948364257812,0.3713807165622711,1.0,0.0,3.0,1.0,0.0
17993760,298.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4873847961425781,0.050000000745058,0.046532642096281,298.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4873847961425781,0.050000000745058,0.0490011125802993,298.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4873847961425781,0.050000000745058,0.0361920520663261,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4873847961425781,0.050000000745058,0.0490011125802993,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4873847961425781,0.050000000745058,0.232440173625946,285.64776611328125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4704284667969,285.4115905761719,1.0,0.185535043478012,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093580722809,0.6701878309249878,0.6701878309249878,0.0,42.88187026977539,25.0,10944.845703125,-0.0,43.140846252441406,1.0,283.1424865722656,285.2767333984375,295.7113952636719,296.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,10378.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341517746448517,1.0,0.0,0.0,1.2889868021011353,1.2889935970306396,1.1086395090842417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.00146484375,0.0,121.16244506835938,1895.4371337890625,0.0,169.9353790283203,0.4098000526428222,1.0,0.0,3.0,1.0,0.0
17993820,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.5179269313812256,0.1755497902631759,0.0460902862250804,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.7532437443733215,0.1675643771886825,0.138280913233757,298.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.7704219222068787,0.1739220768213272,0.1093541905283927,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.5179269313812256,0.050000000745058,0.0485352911055088,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.5179269313812256,0.050000000745058,0.2302305251359939,285.341552734375,285.4598083496094,293.6076354980469,292.5354309082031,293.6014709472656,298.44049072265625,285.5334167480469,1.0,0.1840135753154754,1.0,1.0,0.0,1.0,-0.6864961385726929,0.6864956021308899,5.313663677952718e-07,0.4949154853820801,0.4624782502651214,0.4624782502651214,0.0,32.648399353027344,25.0,11008.9560546875,-0.0,56.64736557006836,1.0,283.1464233398437,285.6207580566406,295.72613525390625,296.4831237792969,293.1499938964844,293.1499938964844,283.1499938964844,23355.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631067276000976,1.0,0.0,0.0,0.8811880350112915,0.8811932802200317,5.181203377446764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.198486328125,0.0,87.6680679321289,1895.4371337890625,0.0,214.781005859375,0.3770515620708465,1.0,0.0,3.0,1.0,0.0
17993880,298.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.7967127561569214,0.1763870567083358,0.1298118978738784,298.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8316102623939514,0.1652684956789016,0.156011015176773,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8421340584754944,0.1713038682937622,0.1199471801519393,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061462402344,0.5553990006446838,0.050000000745058,0.0482031628489494,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061462402344,0.5553990006446838,0.050000000745058,0.2286550551652908,285.8349914550781,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.386474609375,286.0502319335937,1.0,0.1845369786024093,1.0,1.0,0.0,1.0,-0.8188931345939636,0.8188924789428711,6.79335926179192e-07,0.599300742149353,0.8672458529472351,0.8672458529472351,0.0,25.509424209594727,28.0,15020.2568359375,-0.0,66.90162658691406,1.0,283.1474609375,286.0513610839844,295.705322265625,296.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,10753.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709715008735657,1.0,0.0,0.0,1.24592125415802,1.2459253072738647,1.0357970126051441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.3466796875,0.0,113.35698699951172,1895.4371337890625,0.0,227.24305725097656,0.4109309911727905,1.0,0.0,3.0,1.0,0.0
17993940,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.9228850603103638,0.1678246557712555,0.1527215987443924,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.9100746512413024,0.1629860699176788,0.1550356745719909,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.925374150276184,0.1710835844278335,0.119608461856842,298.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.8891248106956482,0.1594403684139251,0.1450073421001434,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.6164180040359497,0.1476860642433166,0.2270880341529846,285.9677429199219,285.3313293457031,293.696044921875,292.5748291015625,293.69158935546875,298.22998046875,285.9671936035156,1.0,0.1886093616485595,1.0,1.0,0.0,1.0,-0.9594706296920776,0.9594697952270508,8.62589331518393e-07,0.7138009071350098,1.0,1.0,0.0,18.72281646728516,28.0,18306.353515625,-0.0,80.94374084472656,1.0,283.1493225097656,285.7235412597656,295.9801330566406,297.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,6606.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44581139087677,1.0,0.0,0.0,1.7120832204818726,1.7120882272720337,1.9558842723199645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.8828125,0.0,224.02511596679688,1895.4371337890625,0.0,365.5415649414063,0.5065415501594543,1.0,0.0,3.0,1.0,0.0
17994000,298.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9160149693489076,0.1679010391235351,0.1180845648050308,298.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9883479475975036,0.1632754206657409,0.1545565128326416,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9160149693489076,0.1721959263086319,0.0918435677886009,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.9774931073188782,0.1583981961011886,0.1487499624490738,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.7761673927307129,0.1485777199268341,0.3589957654476166,285.9685974121094,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.2134094238281,285.9819641113281,1.0,0.1903700530529022,1.0,1.0,0.0,1.0,-1.0181375741958618,1.0181366205215454,9.475896263211324e-07,0.7620319724082947,1.0,1.0,0.0,15.1752347946167,48.0,19050.05078125,-0.0,88.91497802734375,1.0,283.14947509765625,285.7238464355469,296.00213623046875,297.2581481933594,293.1499938964844,293.1499938964844,283.1499938964844,6944.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594002068042755,1.0,0.0,0.0,1.755306839942932,1.755312204360962,2.055888188579047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.94287109375,0.0,241.4244079589844,1895.4371337890625,0.0,396.7736511230469,0.5220038294792175,1.0,0.0,3.0,1.0,0.0
17994060,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8934788703918457,0.1852131336927414,0.1014990583062172,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8934788703918457,0.176431655883789,0.1068834066390991,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8934788703918457,0.1895441263914108,0.0789437144994735,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8934788703918457,0.1626470983028412,0.1068834513425827,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9786882996559144,0.1441500782966613,0.6530501842498779,286.0107727050781,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.2004699707031,286.0052185058594,1.0,0.2067508697509765,1.0,1.0,0.0,1.0,-1.1176986694335938,1.1176975965499878,1.100404119824816e-06,0.8392834067344666,1.0,1.0,0.0,15.357806205749512,68.0,21390.279296875,-0.0,122.3810577392578,1.0,283.1499328613281,285.6549377441406,296.01251220703125,297.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,9492.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426778793334961,1.0,0.0,0.0,2.0522024631500244,2.052209854125977,2.8101780458200665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.73583984375,0.0,385.8185424804688,1895.4371337890625,0.0,656.731689453125,0.608045220375061,1.0,0.0,3.0,1.0,0.0
17994120,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8934788703918457,0.1852131336927414,0.1014990583062172,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8934788703918457,0.176431655883789,0.1068834066390991,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8934788703918457,0.1895441263914108,0.0789437144994735,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8934788703918457,0.1626470983028412,0.1068834513425827,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9786882996559144,0.1441500782966613,0.6530501842498779,286.0107727050781,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.2004699707031,286.0052185058594,1.0,0.2067508697509765,1.0,1.0,0.0,1.0,-1.1176986694335938,1.1176975965499878,1.100404119824816e-06,0.8392834067344666,1.0,1.0,0.0,15.357806205749512,68.0,21390.279296875,-0.0,122.3810577392578,1.0,283.1499328613281,285.6549377441406,296.01251220703125,297.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,9492.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426778793334961,1.0,0.0,0.0,2.0522024631500244,2.052209854125977,2.8101780458200665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.73583984375,0.0,385.8185424804688,1895.4371337890625,0.0,656.731689453125,0.608045220375061,1.0,0.0,3.0,1.0,0.0
17994180,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.9058194160461426,0.1913794130086898,0.110555425286293,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9058194160461426,0.1824640035629272,0.1164202094078064,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9058194160461426,0.1962252557277679,0.0859875604510307,297.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.9058194160461426,0.1647638082504272,0.116420216858387,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9600015878677368,0.1430442929267883,0.644334614276886,285.9759826660156,285.1390991210937,293.85455322265625,292.64715576171875,293.8508605957031,298.1412048339844,286.0035705566406,1.0,0.2273085117340088,1.0,1.0,0.0,1.0,-1.2497000694274902,1.2496987581253052,1.3326247199074714e-06,0.9484018087387084,1.0,1.0,0.0,17.865135192871094,68.0,23581.67578125,-0.0,153.92893981933594,1.0,283.1499938964844,285.6039123535156,295.9149169921875,297.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,11699.4365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587548017501831,1.0,0.0,0.0,2.2782766819000244,2.278285503387451,3.463428868144547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.2626953125,0.0,527.8883056640625,1895.4371337890625,0.0,861.8229370117188,0.6705688238143921,1.0,0.0,3.0,1.0,0.0
