time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994240,298.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.901667296886444,0.1925122886896133,0.1074475049972534,298.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.901667296886444,0.183430328965187,0.1131474003195762,298.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.901667296886444,0.1972340792417526,0.0835702866315841,297.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.901667296886444,0.1651337593793869,0.1131474077701568,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.96479332447052,0.1425997018814087,0.6437928080558777,286.0097045898437,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1328125,286.0325012207031,1.0,0.2310875803232193,1.0,1.0,0.0,1.0,-1.278473734855652,1.2784723043441772,1.3858367537977756e-06,0.9706199169158936,1.0,1.0,0.0,18.09220695495605,88.0,24060.3671875,-0.0,157.8959503173828,1.0,283.1499938964844,285.6234130859375,295.9016418457031,297.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,11999.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925395488739014,1.0,0.0,0.0,2.3073503971099854,2.3073596954345703,3.5523891028788057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.70361328125,0.0,548.3570556640625,1895.4371337890625,0.0,888.1097412109375,0.6819201111793518,1.0,0.0,3.0,1.0,0.0
17994300,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9280795454978944,0.1958610564470291,0.1272660344839096,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.9280795454978944,0.1861543655395507,0.1340172737836837,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.9280795454978944,0.2003083080053329,0.0989846959710121,297.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9807831645011902,0.1655116826295852,0.1567365676164627,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.9295323491096495,0.1410841643810272,0.6382770538330078,286.1016845703125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0962829589844,286.1148681640625,1.0,0.2460689395666122,1.0,1.0,0.0,1.0,-1.3565304279327393,1.356528878211975,1.5399804169646814e-06,1.0338056087493896,1.0,1.0,0.0,20.63435173034668,88.0,25558.654296875,-0.0,194.17340087890625,1.0,283.1499938964844,285.660888671875,295.8741455078125,297.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,13280.8935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101365089416504,1.0,0.0,0.0,2.4273791313171387,2.42738938331604,3.93159382383601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.54296875,0.0,638.4630737304688,1895.4371337890625,0.0,986.6954345703124,0.7139079570770264,1.0,0.0,3.0,1.0,0.0
17994360,298.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.890957772731781,0.1985169202089309,0.1776672899723053,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8758947849273682,0.1888895332813263,0.1779723614454269,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.8976027369499207,0.202490895986557,0.1412080079317093,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8431723713874817,0.1682792156934738,0.1584940403699875,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7986020445823669,0.1409693211317062,0.6347489953041077,285.9888916015625,285.0387878417969,293.9482116699219,292.6906433105469,293.9442138671875,298.0491027832031,285.9097595214844,1.0,0.2589717805385589,1.0,1.0,0.0,1.0,-1.3248343467712402,1.3248329162597656,1.4364328535521054e-06,0.9636313915252686,1.0,1.0,0.0,30.168914794921875,76.0,24440.857421875,-0.0,234.44216918945312,1.0,283.1499938964844,285.4239807128906,295.8569030761719,297.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,14364.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252157688140869,1.0,0.0,0.0,2.524453639984131,2.524464607238769,4.252341625488043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.73046875,0.0,718.1665649414062,1895.4371337890625,0.0,1078.018310546875,0.744754433631897,1.0,0.0,3.0,1.0,0.0
17994420,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8224552273750305,0.2053539603948593,0.1863233894109726,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.8085900545120239,0.1952642649412155,0.1860469579696655,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8256168365478516,0.2082140445709228,0.1467156857252121,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.7796801328659058,0.175354778766632,0.1672587096691131,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7302501201629639,0.1440673768520355,0.6480674147605896,285.81475830078125,284.9898376464844,294.0328674316406,292.7304077148437,294.02935791015625,298.00897216796875,285.88800048828125,1.0,0.270649254322052,1.0,1.0,0.0,1.0,-1.2871618270874023,1.2871605157852173,1.4218974229152082e-06,0.999407947063446,1.0,1.0,0.0,45.64341735839844,64.0,25698.0234375,-0.0,275.68414306640625,1.0,283.1499938964844,285.4289855957031,295.7361755371094,297.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,16543.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233423352241516,1.0,0.0,0.0,2.709200859069824,2.7092134952545166,4.897514713775308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.75439453125,0.0,887.660400390625,1895.4371337890625,0.0,1066.3446044921875,0.7982295155525208,1.0,0.0,3.0,1.0,0.0
17994480,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8224552273750305,0.2053539603948593,0.1863233894109726,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.8085900545120239,0.1952642649412155,0.1860469579696655,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8256168365478516,0.2082140445709228,0.1467156857252121,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.7796801328659058,0.175354778766632,0.1672587096691131,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7302501201629639,0.1440673768520355,0.6480674147605896,285.81475830078125,284.9898376464844,294.0328674316406,292.7304077148437,294.02935791015625,298.00897216796875,285.88800048828125,1.0,0.270649254322052,1.0,1.0,0.0,1.0,-1.2871618270874023,1.2871605157852173,1.4218974229152082e-06,0.999407947063446,1.0,1.0,0.0,45.64341735839844,64.0,25698.0234375,-0.0,275.68414306640625,1.0,283.1499938964844,285.4289855957031,295.7361755371094,297.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,16543.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233423352241516,1.0,0.0,0.0,2.709200859069824,2.7092134952545166,4.897514713775308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.75439453125,0.0,887.660400390625,1895.4371337890625,0.0,1066.3446044921875,0.7982295155525208,1.0,0.0,3.0,1.0,0.0
17994540,297.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.7412731647491455,0.2066228538751602,0.1870243400335312,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.7297289371490479,0.1959399282932281,0.1872131526470184,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.7447291612625122,0.2095024138689041,0.1476324200630188,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.7044611573219299,0.1753477156162262,0.1679959446191787,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.6603685021400452,0.1456566900014877,0.6635614633560181,285.9348449707031,284.9574279785156,294.1190490722656,292.771240234375,294.1151733398437,297.9110412597656,285.9270324707031,1.0,0.2753234207630157,1.0,1.0,0.0,1.0,-1.0473062992095947,1.0473052263259888,1.0169768529522116e-06,0.8206532597541809,1.0,1.0,0.0,71.93727111816406,52.0,23679.642578125,-0.0,300.4068603515625,1.0,283.1499938964844,285.3853454589844,295.8544311523437,297.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18524.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424893736839294,1.0,0.0,0.0,2.8668196201324463,2.8668336868286133,5.483956897478492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.2998046875,0.0,1051.7789306640625,1895.4371337890625,0.0,1189.843017578125,0.8438757658004761,1.0,0.0,3.0,1.0,0.0
17994600,297.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.7412731647491455,0.2066228538751602,0.1870243400335312,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.7297289371490479,0.1959399282932281,0.1872131526470184,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364929199219,0.7447291612625122,0.2095024138689041,0.1476324200630188,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.7044611573219299,0.1753477156162262,0.1679959446191787,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.6603685021400452,0.1456566900014877,0.6635614633560181,285.9348449707031,284.9574279785156,294.1190490722656,292.771240234375,294.1151733398437,297.9110412597656,285.9270324707031,1.0,0.2753234207630157,1.0,1.0,0.0,1.0,-1.0473062992095947,1.0473052263259888,1.0169768529522116e-06,0.8206532597541809,1.0,1.0,0.0,71.93727111816406,52.0,23679.642578125,-0.0,300.4068603515625,1.0,283.1499938964844,285.3853454589844,295.8544311523437,297.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18524.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424893736839294,1.0,0.0,0.0,2.8668196201324463,2.8668336868286133,5.483956897478492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.2998046875,0.0,1051.7789306640625,1895.4371337890625,0.0,1189.843017578125,0.8438757658004761,1.0,0.0,3.0,1.0,0.0
17994660,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9739069938659668,0.2090409696102142,0.1886339783668518,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.9557967782020568,0.1978354305028915,0.1878813207149505,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.9781147241592408,0.2121428400278091,0.1487770825624466,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.9159343838691713,0.1766972988843917,0.1679982244968414,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.8578265309333801,0.1459395587444305,0.6587704420089722,286.2303771972656,284.95001220703125,294.2063903808594,292.81298828125,294.203369140625,297.83575439453125,286.232421875,1.0,0.2934527993202209,1.0,1.0,0.0,1.0,-1.6240618228912354,1.6240596771240234,2.1499531612789724e-06,1.2481452226638794,1.0,1.0,0.0,30.773351669311523,70.0,31144.2265625,-0.0,329.0977783203125,1.0,283.1499938964844,285.6322021484375,295.9291381835937,297.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,20320.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614217758178711,1.0,0.0,0.0,3.002554416656494,3.002569913864136,6.015546318849374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8349609375,0.0,1208.359619140625,1895.4371337890625,0.0,1320.6251220703125,0.8832172751426697,1.0,0.0,3.0,1.0,0.0
17994720,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9739069938659668,0.2090409696102142,0.1886339783668518,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.9557967782020568,0.1978354305028915,0.1878813207149505,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.9781147241592408,0.2121428400278091,0.1487770825624466,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.9159343838691713,0.1766972988843917,0.1679982244968414,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.8578265309333801,0.1459395587444305,0.6587704420089722,286.2303771972656,284.95001220703125,294.2063903808594,292.81298828125,294.203369140625,297.83575439453125,286.232421875,1.0,0.2934527993202209,1.0,1.0,0.0,1.0,-1.6240618228912354,1.6240596771240234,2.1499531612789724e-06,1.2481452226638794,1.0,1.0,0.0,30.773351669311523,70.0,31144.2265625,-0.0,329.0977783203125,1.0,283.1499938964844,285.6322021484375,295.9291381835937,297.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,20320.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614217758178711,1.0,0.0,0.0,3.002554416656494,3.002569913864136,6.015546318849374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8349609375,0.0,1208.359619140625,1895.4371337890625,0.0,1320.6251220703125,0.8832172751426697,1.0,0.0,3.0,1.0,0.0
17994780,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8717609643936157,0.2110003679990768,0.1898055672645568,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8555832505226135,0.1990905702114105,0.188900351524353,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8755937218666077,0.2136033624410629,0.1495575010776519,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.8252522945404053,0.1773397922515869,0.1685224324464798,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.773747980594635,0.1457501053810119,0.6590665578842163,286.1910705566406,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.7633361816406,286.18914794921875,1.0,0.3072532713413238,1.0,1.0,0.0,1.0,-1.627305507659912,1.6273033618927002,2.1579844542429782e-06,1.250590443611145,1.0,1.0,0.0,42.09148025512695,88.0,31612.517578125,-0.0,362.3512878417969,1.0,283.1499938964844,285.57421875,295.9851379394531,298.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,21946.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689838707447052,1.0,0.0,0.0,3.120391845703125,3.120408773422241,6.496981086456799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.17236328125,0.0,1356.28564453125,1895.4371337890625,0.0,1531.5029296875,0.9174099564552308,1.0,0.0,3.0,1.0,0.0
17994840,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8717609643936157,0.2110003679990768,0.1898055672645568,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8555832505226135,0.1990905702114105,0.188900351524353,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8755937218666077,0.2136033624410629,0.1495575010776519,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.8252522945404053,0.1773397922515869,0.1685224324464798,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.773747980594635,0.1457501053810119,0.6590665578842163,286.1910705566406,284.95001220703125,294.2945556640625,292.8554992675781,294.29150390625,297.7633361816406,286.18914794921875,1.0,0.3072532713413238,1.0,1.0,0.0,1.0,-1.627305507659912,1.6273033618927002,2.1579844542429782e-06,1.250590443611145,1.0,1.0,0.0,42.09148025512695,88.0,31612.517578125,-0.0,362.3512878417969,1.0,283.1499938964844,285.57421875,295.9851379394531,298.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,21946.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689838707447052,1.0,0.0,0.0,3.120391845703125,3.120408773422241,6.496981086456799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.17236328125,0.0,1356.28564453125,1895.4371337890625,0.0,1531.5029296875,0.9174099564552308,1.0,0.0,3.0,1.0,0.0
17994900,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8429509997367859,0.2129187434911728,0.1915335804224014,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.8275167942047119,0.2003012150526046,0.1901249289512634,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8459745645523071,0.2151454836130142,0.1506571918725967,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7969750761985779,0.1781886965036392,0.1694180816411972,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.746423065662384,0.1459224373102188,0.6605808734893799,286.1767272949219,284.95001220703125,294.3388061523437,292.876953125,294.3357849121094,297.7384033203125,286.1751403808594,1.0,0.3151469230651855,1.0,1.0,0.0,1.0,-1.6350606679916382,1.6350585222244265,2.177612941522966e-06,1.2567356824874878,1.0,1.0,0.0,48.27450942993164,88.0,31933.947265625,-0.0,383.6492309570313,1.0,283.1499938964844,285.5517272949219,295.9801330566406,298.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,22811.875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986758708953857,1.0,0.0,0.0,3.1812987327575684,3.181316375732422,6.753085699529038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.56103515625,0.0,1437.2662353515625,1895.4371337890625,0.0,1600.3189697265625,0.932320475578308,1.0,0.0,3.0,1.0,0.0
17994960,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8207181692123413,0.2150918990373611,0.1936064958572387,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.804335355758667,0.2017248123884201,0.191621646285057,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8231267333030701,0.2169291377067566,0.1520028710365295,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7729607224464417,0.1792418211698532,0.1705697178840637,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7251900434494019,0.1462343782186508,0.6628682613372803,286.1716003417969,284.95001220703125,294.3831481933594,292.8985595703125,294.380126953125,297.7175598144531,286.1715087890625,1.0,0.3235953450202942,1.0,1.0,0.0,1.0,-1.6450893878936768,1.6450872421264648,2.203173607995268e-06,1.2646921873092651,1.0,1.0,0.0,54.87004852294922,76.0,32242.2734375,-0.0,407.5621948242188,1.0,283.1499938964844,285.54058837890625,295.9751892089844,298.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,23445.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704680860042572,1.0,0.0,0.0,3.22519326210022,3.2252113819122314,6.940724688320188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.25732421875,0.0,1497.5838623046875,1895.4371337890625,0.0,1647.8875732421875,0.947854459285736,1.0,0.0,3.0,1.0,0.0
17995020,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8102653622627258,0.2197895050048828,0.1978899389505386,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.791742205619812,0.2049192637205124,0.1947149187326431,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8117647171020508,0.2208390682935714,0.1547874808311462,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.7606520652770996,0.1816971451044082,0.172965258359909,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.7125282883644104,0.147141233086586,0.6673911213874817,286.1659851074219,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.6831970214844,286.1664733886719,1.0,0.3308636248111725,1.0,1.0,0.0,1.0,-1.6655958890914917,1.6655936241149902,2.256079596918425e-06,1.28100848197937,1.0,1.0,0.0,60.11407852172852,64.0,32903.234375,-0.0,433.968017578125,1.0,283.1499938964844,285.51861572265625,295.9833374023437,298.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,24859.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124091982841492,1.0,0.0,0.0,3.321024179458618,3.321043014526367,7.359314508903481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6318359375,0.0,1635.083984375,1895.4371337890625,0.0,1710.0262451171875,0.9757154583930968,1.0,0.0,3.0,1.0,0.0
17995080,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8102653622627258,0.2197895050048828,0.1978899389505386,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.791742205619812,0.2049192637205124,0.1947149187326431,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8117647171020508,0.2208390682935714,0.1547874808311462,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.7606520652770996,0.1816971451044082,0.172965258359909,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.7125282883644104,0.147141233086586,0.6673911213874817,286.1659851074219,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.6831970214844,286.1664733886719,1.0,0.3308636248111725,1.0,1.0,0.0,1.0,-1.6655958890914917,1.6655936241149902,2.256079596918425e-06,1.28100848197937,1.0,1.0,0.0,60.11407852172852,64.0,32903.234375,-0.0,433.968017578125,1.0,283.1499938964844,285.51861572265625,295.9833374023437,298.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,24859.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124091982841492,1.0,0.0,0.0,3.321024179458618,3.321043014526367,7.359314508903481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6318359375,0.0,1635.083984375,1895.4371337890625,0.0,1710.0262451171875,0.9757154583930968,1.0,0.0,3.0,1.0,0.0
17995140,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.8189727663993835,0.2247124314308166,0.2022290974855423,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.799344539642334,0.2083733230829239,0.1978902965784073,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.8194950819015503,0.2249653190374374,0.1576087772846222,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.7672379016876221,0.1844306886196136,0.1754567772150039,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7169467210769653,0.1483163237571716,0.6722235679626465,286.1674499511719,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.65557861328125,286.1683654785156,1.0,0.3326650261878967,1.0,1.0,0.0,1.0,-1.6867988109588623,1.6867964267730713,2.311585831193952e-06,1.297860026359558,1.0,1.0,0.0,59.61143493652344,52.0,33559.19140625,-0.0,444.8966674804688,1.0,283.1499938964844,285.5039367675781,296.0138854980469,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,26173.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717721700668335,1.0,0.0,0.0,3.407655477523804,3.407675504684448,7.748269013063691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.23583984375,0.0,1766.4085693359375,1895.4371337890625,0.0,1753.3170166015625,1.0,1.0,0.0,3.0,1.0,0.0
17995200,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.8189727663993835,0.2247124314308166,0.2022290974855423,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673889160156,0.799344539642334,0.2083733230829239,0.1978902965784073,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.8194950819015503,0.2249653190374374,0.1576087772846222,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.7672379016876221,0.1844306886196136,0.1754567772150039,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7169467210769653,0.1483163237571716,0.6722235679626465,286.1674499511719,284.95001220703125,294.56024169921875,292.9857788085937,294.55731201171875,297.65557861328125,286.1683654785156,1.0,0.3326650261878967,1.0,1.0,0.0,1.0,-1.6867988109588623,1.6867964267730713,2.311585831193952e-06,1.297860026359558,1.0,1.0,0.0,59.61143493652344,52.0,33559.19140625,-0.0,444.8966674804688,1.0,283.1499938964844,285.5039367675781,296.0138854980469,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,26173.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717721700668335,1.0,0.0,0.0,3.407655477523804,3.407675504684448,7.748269013063691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.23583984375,0.0,1766.4085693359375,1895.4371337890625,0.0,1753.3170166015625,1.0,1.0,0.0,3.0,1.0,0.0
17995260,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.8400654196739197,0.2297532111406326,0.2065417319536209,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.8197195529937744,0.2119549661874771,0.2010578066110611,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8396586179733276,0.2291846126317978,0.1603967100381851,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.7868916392326355,0.187309443950653,0.177958682179451,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.7322463393211365,0.1496540009975433,0.6771723628044128,286.1996765136719,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6325378417969,286.2032775878906,1.0,0.3308429718017578,1.0,1.0,0.0,1.0,-1.7080726623535156,1.7080702781677246,2.3681034235778498e-06,1.314753174781799,1.0,1.0,0.0,55.48067855834961,40.0,34046.7578125,-0.0,445.5423889160156,1.0,283.1499938964844,285.52764892578125,296.05145263671875,298.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,26347.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220845222473145,1.0,0.0,0.0,3.418945789337158,3.4189658164978027,7.79969695940963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5400390625,0.0,1784.024169921875,1895.4371337890625,0.0,1789.2066650390625,1.0,1.0,0.0,3.0,1.0,0.0
17995320,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.8400654196739197,0.2297532111406326,0.2065417319536209,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.8197195529937744,0.2119549661874771,0.2010578066110611,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.8396586179733276,0.2291846126317978,0.1603967100381851,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.7868916392326355,0.187309443950653,0.177958682179451,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.7322463393211365,0.1496540009975433,0.6771723628044128,286.1996765136719,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6325378417969,286.2032775878906,1.0,0.3308429718017578,1.0,1.0,0.0,1.0,-1.7080726623535156,1.7080702781677246,2.3681034235778498e-06,1.314753174781799,1.0,1.0,0.0,55.48067855834961,40.0,34046.7578125,-0.0,445.5423889160156,1.0,283.1499938964844,285.52764892578125,296.05145263671875,298.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,26347.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220845222473145,1.0,0.0,0.0,3.418945789337158,3.4189658164978027,7.79969695940963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5400390625,0.0,1784.024169921875,1895.4371337890625,0.0,1789.2066650390625,1.0,1.0,0.0,3.0,1.0,0.0
17995380,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8779042363166809,0.2349067032337188,0.2108679711818695,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8537912368774414,0.2156387567520141,0.2042292356491089,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8763784170150757,0.2334807813167572,0.1631693691015243,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.8211681842803955,0.1903042644262313,0.1804781705141067,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7609705328941345,0.1511289477348327,0.6822955012321472,286.24658203125,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.61358642578125,286.2499694824219,1.0,0.3263924717903137,1.0,1.0,0.0,1.0,-1.7295801639556885,1.7295777797698977,2.426075525363558e-06,1.3318122625350952,1.0,1.0,0.0,48.68589782714844,28.0,34539.3125,-0.0,438.4497985839844,1.0,283.1499938964844,285.5621032714844,296.0924377441406,298.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,26347.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725823163986206,1.0,0.0,0.0,3.4189677238464355,3.418987989425659,7.799797572261014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.80615234375,0.0,1784.0587158203125,1895.4371337890625,0.0,1820.196533203125,1.0,1.0,0.0,3.0,1.0,0.0
17995440,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8779042363166809,0.2349067032337188,0.2108679711818695,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8537912368774414,0.2156387567520141,0.2042292356491089,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8763784170150757,0.2334807813167572,0.1631693691015243,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.8211681842803955,0.1903042644262313,0.1804781705141067,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7609705328941345,0.1511289477348327,0.6822955012321472,286.24658203125,284.95001220703125,294.7347717285156,293.0733642578125,294.73199462890625,297.61358642578125,286.2499694824219,1.0,0.3263924717903137,1.0,1.0,0.0,1.0,-1.7295801639556885,1.7295777797698977,2.426075525363558e-06,1.3318122625350952,1.0,1.0,0.0,48.68589782714844,28.0,34539.3125,-0.0,438.4497985839844,1.0,283.1499938964844,285.5621032714844,296.0924377441406,298.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,26347.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725823163986206,1.0,0.0,0.0,3.4189677238464355,3.418987989425659,7.799797572261014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.80615234375,0.0,1784.0587158203125,1895.4371337890625,0.0,1820.196533203125,1.0,1.0,0.0,3.0,1.0,0.0
17995500,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9061737656593324,0.2374876737594604,0.2130184173583984,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.879736602306366,0.2174887955188751,0.2058035582304,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9039627313613892,0.2356255650520324,0.164539635181427,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.8443559408187866,0.1918160021305084,0.1817321181297302,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.7833028435707092,0.1518903225660324,0.6848714351654053,286.26983642578125,284.95001220703125,294.7776794433594,293.0951538085937,294.77490234375,297.6051025390625,286.273193359375,1.0,0.3234827816486358,1.0,1.0,0.0,1.0,-1.7402994632720947,1.7402969598770142,2.455283038216294e-06,1.3403085470199585,1.0,1.0,0.0,44.60919570922852,28.0,34784.9453125,-0.0,432.7853393554688,1.0,283.1499938964844,285.57928466796875,296.1139221191406,298.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276732325553894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2060546875,0.0,1784.0574951171875,1895.4371337890625,0.0,1835.610595703125,1.0,1.0,0.0,3.0,1.0,0.0
17995560,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928466796875,0.947418451309204,0.2400598973035812,0.2151517868041992,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.9156596660614014,0.2193336933851242,0.2073631733655929,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928466796875,0.9443386197090148,0.2377578169107437,0.1658938080072403,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8764845132827759,0.1933268904685974,0.1829753518104553,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.8132352828979492,0.1526567488908767,0.6874241232872009,286.29296875,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.5971069335937,286.2962951660156,1.0,0.3202309310436249,1.0,1.0,0.0,1.0,-1.7509150505065918,1.7509126663208008,2.484412561898353e-06,1.3487178087234497,1.0,1.0,0.0,40.20384216308594,25.0,35029.25390625,-0.0,426.0006408691406,1.0,283.1499938964844,285.59637451171875,296.13555908203125,298.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295294404029846,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.63818359375,0.0,1784.0576171875,1895.4371337890625,0.0,1851.1265869140625,1.0,1.0,0.0,3.0,1.0,0.0
17995620,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.9903703927993774,0.2459323853254318,0.2078844606876373,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.9795980453491212,0.2229591608047485,0.210586816072464,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324279785156,0.9909947514533995,0.2419345825910568,0.1620738208293914,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.937526524066925,0.1962964087724685,0.1855775117874145,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.8610737323760986,0.1541604697704315,0.6931637525558472,286.3324584960937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5840148925781,286.3336486816406,1.0,0.3158041834831238,1.0,1.0,0.0,1.0,-1.7608246803283691,1.7608221769332886,2.5122144506894983e-06,1.3568955659866333,1.0,1.0,0.0,34.75659942626953,43.0,35377.93359375,-0.0,413.3798828125,1.0,283.1499938964844,285.6228942871094,296.177978515625,298.5050964355469,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331379652023315,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.06787109375,0.0,1784.0576171875,1895.4371337890625,0.0,1881.435302734375,1.0,1.0,0.0,3.0,1.0,0.0
17995680,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.9903703927993774,0.2459323853254318,0.2078844606876373,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.9795980453491212,0.2229591608047485,0.210586816072464,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324279785156,0.9909947514533995,0.2419345825910568,0.1620738208293914,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.937526524066925,0.1962964087724685,0.1855775117874145,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.8610737323760986,0.1541604697704315,0.6931637525558472,286.3324584960937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5840148925781,286.3336486816406,1.0,0.3158041834831238,1.0,1.0,0.0,1.0,-1.7608246803283691,1.7608221769332886,2.5122144506894983e-06,1.3568955659866333,1.0,1.0,0.0,34.75659942626953,43.0,35377.93359375,-0.0,413.3798828125,1.0,283.1499938964844,285.6228942871094,296.177978515625,298.5050964355469,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331379652023315,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.06787109375,0.0,1784.0576171875,1895.4371337890625,0.0,1881.435302734375,1.0,1.0,0.0,3.0,1.0,0.0
17995740,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.774318516254425,0.2560885846614837,0.2299093008041381,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.74806809425354,0.2295170873403549,0.2180281430482864,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.7690346837043762,0.2503185570240021,0.175221711397171,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.7183946371078491,0.2010189741849899,0.1914795935153961,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.6603474617004395,0.1559908241033554,0.7135933637619019,286.1325988769531,284.95001220703125,294.98553466796875,293.2028503417969,294.98248291015625,297.6102905273437,286.1805725097656,1.0,0.3030725121498108,1.0,1.0,0.0,1.0,-1.2099113464355469,1.2099100351333618,1.3182311704440508e-06,0.9840527772903442,1.0,1.0,0.0,84.721435546875,31.0,29652.869140625,-0.0,417.5155944824219,1.0,283.1499938964844,285.48114013671875,296.1731872558594,298.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297279834747314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.8017578125,0.0,1784.0576171875,1895.4371337890625,0.0,1852.7894287109373,1.0,1.0,0.0,3.0,1.0,0.0
17995800,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.774318516254425,0.2560885846614837,0.2299093008041381,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.74806809425354,0.2295170873403549,0.2180281430482864,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.7690346837043762,0.2503185570240021,0.175221711397171,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.7183946371078491,0.2010189741849899,0.1914795935153961,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.6603474617004395,0.1559908241033554,0.7135933637619019,286.1325988769531,284.95001220703125,294.98553466796875,293.2028503417969,294.98248291015625,297.6102905273437,286.1805725097656,1.0,0.3030725121498108,1.0,1.0,0.0,1.0,-1.2099113464355469,1.2099100351333618,1.3182311704440508e-06,0.9840527772903442,1.0,1.0,0.0,84.721435546875,31.0,29652.869140625,-0.0,417.5155944824219,1.0,283.1499938964844,285.48114013671875,296.1731872558594,298.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297279834747314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.8017578125,0.0,1784.0576171875,1895.4371337890625,0.0,1852.7894287109373,1.0,1.0,0.0,3.0,1.0,0.0
17995860,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.98591947555542,0.2638914287090301,0.1969921886920929,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9859346151351928,0.2332739830017089,0.2074537873268127,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.98591947555542,0.2564219534397125,0.153216153383255,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.9628852009773254,0.2031686305999755,0.1922928392887115,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8788841962814331,0.1579026579856872,0.7098234295845032,286.3829650878906,284.95001220703125,295.0647277832031,293.2449645996094,295.062255859375,297.6036682128906,286.3622436523437,1.0,0.3139767050743103,1.0,1.0,0.0,1.0,-1.754838943481445,1.7548364400863647,2.495852868378279e-06,1.3523106575012207,1.0,1.0,0.0,33.632423400878906,51.0,35643.47265625,-0.0,408.0601806640625,1.0,283.1499938964844,285.6412658691406,296.2504577636719,298.5772399902344,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288880348205566,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7412109375,0.0,1784.0576171875,1895.4371337890625,0.0,1845.7593994140625,1.0,1.0,0.0,3.0,1.0,0.0
17995920,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.98591947555542,0.2638914287090301,0.1969921886920929,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.9859346151351928,0.2332739830017089,0.2074537873268127,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.98591947555542,0.2564219534397125,0.153216153383255,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.9628852009773254,0.2031686305999755,0.1922928392887115,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8788841962814331,0.1579026579856872,0.7098234295845032,286.3829650878906,284.95001220703125,295.0647277832031,293.2449645996094,295.062255859375,297.6036682128906,286.3622436523437,1.0,0.3139767050743103,1.0,1.0,0.0,1.0,-1.754838943481445,1.7548364400863647,2.495852868378279e-06,1.3523106575012207,1.0,1.0,0.0,33.632423400878906,51.0,35643.47265625,-0.0,408.0601806640625,1.0,283.1499938964844,285.6412658691406,296.2504577636719,298.5772399902344,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288880348205566,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7412109375,0.0,1784.0576171875,1895.4371337890625,0.0,1845.7593994140625,1.0,1.0,0.0,3.0,1.0,0.0
17995980,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.9913997650146484,0.2697228491306305,0.2107880711555481,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.9925787448883056,0.2361552268266677,0.2229866236448288,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.9913997650146484,0.260906457901001,0.163946270942688,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.9495490789413452,0.2048210352659225,0.1938573122024536,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8671496510505676,0.1589700728654861,0.7150596380233765,286.3338928222656,284.95001220703125,295.128662109375,293.2795104980469,295.12628173828125,297.5987854003906,286.33563232421875,1.0,0.3198746144771576,1.0,1.0,0.0,1.0,-1.7748490571975708,1.7748465538024902,2.5516856112517416e-06,1.368316888809204,1.0,1.0,0.0,35.35954284667969,51.0,36373.171875,-0.0,433.7720642089844,1.0,283.0565490722656,285.6007385253906,296.3194885253906,298.7138977050781,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372236251831055,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.34912109375,0.0,1784.0576171875,1895.4371337890625,0.0,1915.975830078125,1.0,1.0,0.0,3.0,1.0,0.0
17996040,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424072265625,0.9893805384635924,0.2706997096538543,0.2052485793828964,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424987792969,0.9973323941230774,0.2364695966243744,0.2230225503444671,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424072265625,0.9893805384635924,0.2616536915302276,0.1596377789974212,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.9566461443901062,0.2051940113306045,0.1941617876291275,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.8730255961418152,0.1591877937316894,0.7158962488174438,286.3426818847656,284.95001220703125,295.1411437988281,293.28631591796875,295.1387939453125,297.5954895019531,286.3473815917969,1.0,0.3219569325447082,1.0,1.0,0.0,1.0,-1.7926229238510132,1.7926204204559326,2.6003938273788663e-06,1.3813834190368652,1.0,1.0,0.0,35.21076202392578,71.0,36620.796875,-0.0,437.332763671875,1.0,283.0540466308594,285.6100158691406,296.3254089355469,298.7254638671875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384377121925354,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2177734375,0.0,1784.0576171875,1895.4371337890625,0.0,1926.2852783203125,1.0,1.0,0.0,3.0,1.0,0.0
17996100,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.9931015372276306,0.2728284895420074,0.2160400301218032,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.9896278381347656,0.2370455116033554,0.2244793623685836,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.9931015372276306,0.2632448673248291,0.1680311262607574,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.9456557631492616,0.2062469720840454,0.1952118128538131,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701416015625,0.8634612560272217,0.1597236096858978,0.7187817096710205,286.2651062011719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5829467773437,286.2526550292969,1.0,0.3288199603557586,1.0,1.0,0.0,1.0,-1.8275516033172607,1.827548861503601,2.700165623537032e-06,1.408879280090332,1.0,1.0,0.0,37.05879974365234,71.0,38103.37109375,-0.0,463.4604187011719,1.0,282.8052673339844,285.4853820800781,296.3959655761719,298.94842529296875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498822808265686,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.26025390625,0.0,1784.0576171875,1895.4371337890625,0.0,2024.4326171875,1.0,1.0,0.0,3.0,1.0,0.0
