time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996160,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.9971922636032104,0.2731121182441711,0.2327044457197189,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.9739588499069214,0.2377714961767196,0.2251632213592529,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.997230589389801,0.2633058428764343,0.181021049618721,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.926673948764801,0.2072086483240127,0.1962192207574844,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.8481826186180115,0.1600608378648758,0.7210261821746826,286.24432373046875,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.5605163574219,286.2496032714844,1.0,0.3373675048351288,1.0,1.0,0.0,1.0,-1.8680269718170168,1.868024110794068,2.8183194444864057e-06,1.4405570030212402,1.0,1.0,0.0,39.80525970458984,91.0,38853.9609375,-0.0,498.3839111328125,1.0,282.7589416503906,285.4716186523437,296.4082946777344,298.9627685546875,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757850706577301,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.64599609375,0.0,1784.0576171875,1895.4371337890625,0.0,2093.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.8967293500900269,0.2716171145439148,0.2452872395515442,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8588363528251648,0.2392984479665756,0.2273409515619278,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.8868815898895264,0.2630241513252258,0.1847368478775024,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.8227460980415344,0.2087299972772598,0.1985296458005905,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7541155815124512,0.1600664556026458,0.7255706191062927,286.1167297363281,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5066223144531,286.10614013671875,1.0,0.3547439575195312,1.0,1.0,0.0,1.0,-1.869212865829468,1.869210124015808,2.825147475959966e-06,1.4438844919204712,1.0,1.0,0.0,57.5103645324707,109.0,40237.23046875,-0.0,564.2019653320312,1.0,282.4596252441406,285.2896423339844,296.4481811523437,299.1326599121094,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771251201629639,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2264.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.8967293500900269,0.2716171145439148,0.2452872395515442,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8588363528251648,0.2392984479665756,0.2273409515619278,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.8868815898895264,0.2630241513252258,0.1847368478775024,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.8227460980415344,0.2087299972772598,0.1985296458005905,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7541155815124512,0.1600664556026458,0.7255706191062927,286.1167297363281,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5066223144531,286.10614013671875,1.0,0.3547439575195312,1.0,1.0,0.0,1.0,-1.869212865829468,1.869210124015808,2.825147475959966e-06,1.4438844919204712,1.0,1.0,0.0,57.5103645324707,109.0,40237.23046875,-0.0,564.2019653320312,1.0,282.4596252441406,285.2896423339844,296.4481811523437,299.1326599121094,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771251201629639,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2264.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.8683658242225647,0.2720744609832763,0.2456197291612625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.8342729210853577,0.2401916682720184,0.2284779697656631,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8592161536216736,0.2633893489837646,0.1850373744964599,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.798647940158844,0.2094748765230178,0.1995562762022018,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7318721413612366,0.1598399579524994,0.7260305285453796,285.9549255371094,284.95001220703125,295.32550048828125,293.3901672363281,295.3235778808594,297.4847106933594,285.9434814453125,1.0,0.3666534125804901,1.0,1.0,0.0,1.0,-1.902114987373352,1.9021121263504028,2.9211462333478262e-06,1.467957615852356,1.0,1.0,0.0,65.43785858154297,109.0,41628.125,0.0,604.529052734375,1.0,282.18670654296875,285.110595703125,296.47857666015625,299.2720947265625,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886734008789062,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.91552734375,0.0,1784.0576171875,1895.4371337890625,0.0,2368.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8475977778434753,0.2725760638713836,0.2462108731269836,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8154200315475464,0.2406376302242279,0.2291855216026306,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8389514684677124,0.2637056112289428,0.1854067593812942,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.778873860836029,0.2098059505224228,0.2001678943634033,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7146812081336975,0.1596001386642456,0.7263373136520386,285.9203491210937,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4721069335937,285.91851806640625,1.0,0.3734340667724609,1.0,1.0,0.0,1.0,-1.9052212238311768,1.9052183628082275,2.930547452706378e-06,1.470401644706726,1.0,1.0,0.0,72.30506896972656,97.0,41784.1015625,0.0,629.0817260742188,1.0,282.1603698730469,285.0841979980469,296.4638366699219,299.2318420410156,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912849187850952,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.19384765625,0.0,1784.0576171875,1895.4371337890625,0.0,2392.02734375,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8279193043708801,0.2741243243217468,0.2478513866662979,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7949836850166321,0.2416285127401352,0.2305231839418411,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8191227912902832,0.2646292746067047,0.1862798333168029,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.759226381778717,0.210461750626564,0.2011999189853668,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.6941349506378174,0.1588269919157028,0.7247048020362854,285.7283020019531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4422912597656,285.72613525390625,1.0,0.3808972537517547,1.0,1.0,0.0,1.0,-1.9091295003890991,1.90912663936615,2.942477067335858e-06,1.473530411720276,1.0,1.0,0.0,80.89102935791016,85.0,42998.078125,0.0,659.9080200195312,1.0,281.86138916015625,284.87078857421875,296.4828796386719,299.3231811523437,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016706705093384,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.666015625,0.0,1784.0576171875,1895.4371337890625,0.0,2486.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8279193043708801,0.2741243243217468,0.2478513866662979,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7949836850166321,0.2416285127401352,0.2305231839418411,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8191227912902832,0.2646292746067047,0.1862798333168029,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.759226381778717,0.210461750626564,0.2011999189853668,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.6941349506378174,0.1588269919157028,0.7247048020362854,285.7283020019531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117736816406,297.4422912597656,285.72613525390625,1.0,0.3808972537517547,1.0,1.0,0.0,1.0,-1.9091295003890991,1.90912663936615,2.942477067335858e-06,1.473530411720276,1.0,1.0,0.0,80.89102935791016,85.0,42998.078125,0.0,659.9080200195312,1.0,281.86138916015625,284.87078857421875,296.4828796386719,299.3231811523437,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016706705093384,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.666015625,0.0,1784.0576171875,1895.4371337890625,0.0,2486.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8259629011154175,0.2756552994251251,0.2493042349815368,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7923130393028259,0.2424066215753555,0.2313681542873382,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.8165773153305054,0.2655029892921448,0.1869517862796783,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7565349340438843,0.2109044194221496,0.2017253339290619,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.689583420753479,0.1579250246286392,0.7210845947265625,285.5262145996094,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.41534423828125,285.5238037109375,1.0,0.3819277286529541,1.0,1.0,0.0,1.0,-1.908981680870056,1.9089787006378167,2.942063019872876e-06,1.4734385013580322,1.0,1.0,0.0,82.42989349365234,73.0,44154.421875,0.0,664.796630859375,1.0,281.5589294433594,284.6487121582031,296.5135803222656,299.42401123046875,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810174822807312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.05078125,0.0,1784.0576171875,1895.4371337890625,0.0,2564.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
17996640,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.8259629011154175,0.2756552994251251,0.2493042349815368,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7923130393028259,0.2424066215753555,0.2313681542873382,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.8165773153305054,0.2655029892921448,0.1869517862796783,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7565349340438843,0.2109044194221496,0.2017253339290619,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.689583420753479,0.1579250246286392,0.7210845947265625,285.5262145996094,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.41534423828125,285.5238037109375,1.0,0.3819277286529541,1.0,1.0,0.0,1.0,-1.908981680870056,1.9089787006378167,2.942063019872876e-06,1.4734385013580322,1.0,1.0,0.0,82.42989349365234,73.0,44154.421875,0.0,664.796630859375,1.0,281.5589294433594,284.6487121582031,296.5135803222656,299.42401123046875,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810174822807312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.05078125,0.0,1784.0576171875,1895.4371337890625,0.0,2564.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
17996700,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8288775086402893,0.2763786017894745,0.2499374151229858,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.795057475566864,0.24273581802845,0.2316618412733078,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8192129135131836,0.2659019231796264,0.1872148513793945,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7588893175125122,0.211075559258461,0.2018657922744751,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.6909671425819397,0.157444953918457,0.7187957167625427,285.3939819335937,284.95001220703125,295.5083312988281,293.50146484375,295.5065002441406,297.4028015136719,285.37603759765625,1.0,0.3807191252708435,1.0,1.0,0.0,1.0,-1.9078314304351809,1.907828450202942,2.938577836175682e-06,1.472537875175476,1.0,1.0,0.0,81.38860321044922,73.0,45113.1796875,0.0,660.5343627929688,1.0,281.30645751953125,284.48248291015625,296.55096435546875,299.5718994140625,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159318566322327,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.96435546875,0.0,1784.0576171875,1895.4371337890625,0.0,2617.9228515625,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.8337698578834534,0.2770048081874847,0.2504422068595886,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.7998979687690735,0.2429904639720916,0.2318447083234787,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8237969875335693,0.2662213742733001,0.1873933523893356,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.7631818652153015,0.2111824601888656,0.2019068449735641,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.6942193508148193,0.1569183021783828,0.7161301970481873,285.32537841796875,284.95001220703125,295.5397033691406,293.521484375,295.5378723144531,297.3901062011719,285.322021484375,1.0,0.3785870969295501,1.0,1.0,0.0,1.0,-1.9057210683822632,1.9057180881500244,2.9321909096324816e-06,1.470885992050171,1.0,1.0,0.0,79.44155883789062,61.0,45244.828125,0.0,652.6087036132812,1.0,281.2613525390625,284.42852783203125,296.547607421875,299.5258483886719,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174226880073547,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.29248046875,0.0,1784.0576171875,1895.4371337890625,0.0,2631.709228515625,1.0,1.0,0.0,3.0,1.0,0.0
17996820,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8492050766944885,0.2780852317810058,0.2512688934803009,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8148932456970215,0.2433941960334777,0.2320466339588165,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.838289201259613,0.2667444348335266,0.1876296997070312,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7772541642189026,0.2113059014081955,0.2018383890390396,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7057310342788696,0.1558078080415725,0.7102149724960327,285.1155090332031,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.365966796875,285.11248779296875,1.0,0.3723577558994293,1.0,1.0,0.0,1.0,-1.90005624294281,1.9000533819198608,2.915055119956378e-06,1.4664299488067627,1.0,1.0,0.0,73.58707427978516,49.0,46290.703125,0.0,629.3861694335938,1.0,280.9615478515625,284.201904296875,296.58416748046875,299.6254272460937,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242691159248352,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.67626953125,0.0,1784.0576171875,1895.4371337890625,0.0,2695.164306640625,1.0,1.0,0.0,3.0,1.0,0.0
17996880,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8492050766944885,0.2780852317810058,0.2512688934803009,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8148932456970215,0.2433941960334777,0.2320466339588165,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.838289201259613,0.2667444348335266,0.1876296997070312,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7772541642189026,0.2113059014081955,0.2018383890390396,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7057310342788696,0.1558078080415725,0.7102149724960327,285.1155090332031,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.365966796875,285.11248779296875,1.0,0.3723577558994293,1.0,1.0,0.0,1.0,-1.90005624294281,1.9000533819198608,2.915055119956378e-06,1.4664299488067627,1.0,1.0,0.0,73.58707427978516,49.0,46290.703125,0.0,629.3861694335938,1.0,280.9615478515625,284.201904296875,296.58416748046875,299.6254272460937,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242691159248352,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.67626953125,0.0,1784.0576171875,1895.4371337890625,0.0,2695.164306640625,1.0,1.0,0.0,3.0,1.0,0.0
17996940,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8615414500236511,0.2785736620426178,0.251606285572052,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8259658217430115,0.2435649186372757,0.2320733666419983,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8498894572257996,0.2669755816459656,0.1876956224441528,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7885681986808777,0.2113265842199325,0.201720118522644,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.714892566204071,0.1551550030708313,0.7065960168838501,284.9600830078125,284.95001220703125,295.6369323730469,293.5851745605469,295.6351013183594,297.3531188964844,284.9443359375,1.0,0.3679331839084625,1.0,1.0,0.0,1.0,-1.896085381507873,1.8960825204849243,2.9030582027189662e-06,1.4632925987243652,0.9914005398750304,0.9914005398750304,0.0,69.42729187011719,49.0,47222.04296875,0.0,613.0073852539062,1.0,280.69610595703125,284.016357421875,296.6265563964844,299.7721862792969,293.1499938964844,293.1499938964844,280.6499938964844,26416.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298436999320984,1.0,0.0,0.0,3.418494701385498,3.4185147285461426,7.79763865921268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.1953125,0.0,1784.0927734375,1895.4371337890625,0.0,2746.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
17997000,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8731990456581116,0.2788514196872711,0.251741886138916,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8361680507659912,0.2436377257108688,0.2320164293050766,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.860936164855957,0.2670850753784179,0.1876789182424545,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7991616725921631,0.21128910779953,0.2015578746795654,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.722964882850647,0.1546018868684768,0.7035048604011536,284.9052124023437,284.95001220703125,295.6641845703125,293.6034545898437,295.662353515625,297.3427124023437,284.9029541015625,1.0,0.3640718460083008,1.0,1.0,0.0,1.0,-1.8922537565231323,1.8922507762908936,2.8915137590956874e-06,1.4602686166763306,0.947802186012268,0.947802186012268,0.0,65.87251281738281,37.0,47251.01171875,0.0,598.745361328125,1.0,280.6605224609375,283.9771728515625,296.62261962890625,299.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,27940.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304332494735718,1.0,0.0,0.0,3.4079647064208984,3.407985210418701,7.749675319246307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0068359375,0.0,1784.8427734375,1895.4371337890625,0.0,2752.47900390625,1.0,1.0,0.0,3.0,1.0,0.0
17997060,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9093520641326904,0.2795446813106537,0.252000629901886,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8681503534317017,0.2438417971134185,0.2318427711725235,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8955519795417786,0.267387181520462,0.1876135617494583,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.829426109790802,0.2112423479557037,0.2011486887931823,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.7473112940788269,0.1533829122781753,0.696319043636322,284.7836303710937,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.3217163085937,284.798095703125,1.0,0.3543134927749634,1.0,1.0,0.0,1.0,-1.883157014846801,1.8831541538238523,2.8641575227084104e-06,1.4530497789382937,0.772087574005127,0.772087574005127,0.0,56.92406845092773,25.0,47418.3046875,0.0,563.4786987304688,1.0,280.3605041503906,283.8781433105469,296.6528625488281,299.7737121582031,293.1499938964844,293.1499938964844,280.6499938964844,41867.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345573544502258,1.0,0.0,0.0,3.2064690589904785,3.2064900398254395,6.860367420813418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1484375,0.0,1650.8369140625,1895.4371337890625,0.0,2790.90966796875,0.9697996377944946,1.0,0.0,3.0,1.0,0.0
17997120,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9093520641326904,0.2795446813106537,0.252000629901886,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8681503534317017,0.2438417971134185,0.2318427711725235,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8955519795417786,0.267387181520462,0.1876135617494583,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.829426109790802,0.2112423479557037,0.2011486887931823,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.7473112940788269,0.1533829122781753,0.696319043636322,284.7836303710937,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.3217163085937,284.798095703125,1.0,0.3543134927749634,1.0,1.0,0.0,1.0,-1.883157014846801,1.8831541538238523,2.8641575227084104e-06,1.4530497789382937,0.772087574005127,0.772087574005127,0.0,56.92406845092773,25.0,47418.3046875,0.0,563.4786987304688,1.0,280.3605041503906,283.8781433105469,296.6528625488281,299.7737121582031,293.1499938964844,293.1499938964844,280.6499938964844,41867.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345573544502258,1.0,0.0,0.0,3.2064690589904785,3.2064900398254395,6.860367420813418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1484375,0.0,1650.8369140625,1895.4371337890625,0.0,2790.90966796875,0.9697996377944946,1.0,0.0,3.0,1.0,0.0
17997180,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9753019213676452,0.2817176282405853,0.2532199919223785,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9281570911407472,0.2450411915779113,0.2323052734136581,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9606786370277404,0.2688756287097931,0.1881279051303863,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8815298080444336,0.2120888084173202,0.2013029307126999,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7934018969535828,0.1529019623994827,0.6912575364112854,284.94970703125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.31494140625,284.9496154785156,1.0,0.3437516093254089,1.0,1.0,0.0,1.0,-1.8798952102661133,1.879892349243164,2.854172180377645e-06,1.4503085613250732,0.8574890494346619,0.8574890494346619,0.0,46.51411819458008,28.0,47249.90625,0.0,527.8653564453125,1.0,280.6385498046875,284.02313232421875,296.63970947265625,299.6563720703125,293.1499938964844,293.1499938964844,280.95001220703125,33441.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199531435966492,1.0,0.0,0.0,3.334677457809448,3.33469820022583,7.419949952236493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.15869140625,0.0,1738.8443603515625,1895.4371337890625,0.0,2655.135498046875,0.9918142557144164,1.0,0.0,3.0,1.0,0.0
17997240,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9753019213676452,0.2817176282405853,0.2532199919223785,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9281570911407472,0.2450411915779113,0.2323052734136581,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9606786370277404,0.2688756287097931,0.1881279051303863,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8815298080444336,0.2120888084173202,0.2013029307126999,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7934018969535828,0.1529019623994827,0.6912575364112854,284.94970703125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.31494140625,284.9496154785156,1.0,0.3437516093254089,1.0,1.0,0.0,1.0,-1.8798952102661133,1.879892349243164,2.854172180377645e-06,1.4503085613250732,0.8574890494346619,0.8574890494346619,0.0,46.51411819458008,28.0,47249.90625,0.0,527.8653564453125,1.0,280.6385498046875,284.02313232421875,296.63970947265625,299.6563720703125,293.1499938964844,293.1499938964844,280.95001220703125,33441.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199531435966492,1.0,0.0,0.0,3.334677457809448,3.33469820022583,7.419949952236493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.15869140625,0.0,1738.8443603515625,1895.4371337890625,0.0,2655.135498046875,0.9918142557144164,1.0,0.0,3.0,1.0,0.0
17997300,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.2829706370830536,0.253711074590683,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.959645688533783,0.24581079185009,0.2328264862298965,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9877769351005554,0.2697817981243133,0.1886060386896133,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9089139103889464,0.2126754820346832,0.201655775308609,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8163356184959412,0.1528283059597015,0.6899886131286621,285.0660705566406,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3134765625,285.07989501953125,1.0,0.3404356837272644,1.0,1.0,0.0,1.0,-1.879616975784301,1.8796141147613523,2.853487103493535e-06,1.4501937627792358,0.9505112171173096,0.9505112171173096,0.0,42.87263107299805,28.0,46698.52734375,0.0,516.2864379882812,1.0,280.8910217285156,284.162353515625,296.6437072753906,299.5602111816406,293.1499938964844,293.1499938964844,280.95001220703125,29852.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124232888221741,1.0,0.0,0.0,3.3942339420318604,3.394254446029663,7.687353331675695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0751953125,0.0,1785.041015625,1895.4371337890625,0.0,2585.52685546875,1.0,1.0,0.0,3.0,1.0,0.0
17997360,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9988602995872498,0.2853456437587738,0.2437864392995834,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.973069190979004,0.2466940730810165,0.2335694730281829,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9983394742012024,0.2708123922348022,0.1891958862543106,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9232798218727112,0.213367149233818,0.202219933271408,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.826099157333374,0.1528588384389877,0.6896783709526062,285.1114807128906,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3165283203125,285.1125183105469,1.0,0.3376185297966003,1.0,1.0,0.0,1.0,-1.87047815322876,1.8704752922058103,2.826223180818488e-06,1.442947268486023,1.0,1.0,0.0,41.23043441772461,46.0,46587.1796875,0.0,504.6448974609375,1.0,280.9395751953125,284.1941833496094,296.6937866210937,299.66168212890625,293.1499938964844,293.1499938964844,280.6499938964844,26382.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809923529624939,1.0,0.0,0.0,3.418742656707764,3.418762683868408,7.798770411682199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3125,0.0,1784.0966796875,1895.4371337890625,0.0,2562.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
17997420,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.2897603809833526,0.2465790659189224,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9716823697090148,0.2478785067796707,0.2348987907171249,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9975324273109436,0.2722803056240082,0.1904821693897247,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.921457827091217,0.2142600417137146,0.2032458335161209,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.823359489440918,0.1526527553796768,0.6893103122711182,284.94342041015625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3194580078125,284.9442749023437,1.0,0.3398458063602447,1.0,1.0,0.0,1.0,-1.8779094219207764,1.8779065608978271,2.847694531737943e-06,1.4483458995819092,0.9465303421020508,0.9465303421020508,0.0,41.7601432800293,64.0,47739.78515625,0.0,511.2920227050781,1.0,280.6589660644531,284.0094299316406,296.8110046386719,299.9193420410156,293.1499938964844,293.1499938964844,280.3500061035156,28270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210668563842773,1.0,0.0,0.0,3.405679941177368,3.405700445175171,7.739287752883683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9814453125,0.0,1784.9970703125,1895.4371337890625,0.0,2665.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
17997480,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.2897603809833526,0.2465790659189224,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9716823697090148,0.2478785067796707,0.2348987907171249,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9975324273109436,0.2722803056240082,0.1904821693897247,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.921457827091217,0.2142600417137146,0.2032458335161209,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.823359489440918,0.1526527553796768,0.6893103122711182,284.94342041015625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3194580078125,284.9442749023437,1.0,0.3398458063602447,1.0,1.0,0.0,1.0,-1.8779094219207764,1.8779065608978271,2.847694531737943e-06,1.4483458995819092,0.9465303421020508,0.9465303421020508,0.0,41.7601432800293,64.0,47739.78515625,0.0,511.2920227050781,1.0,280.6589660644531,284.0094299316406,296.8110046386719,299.9193420410156,293.1499938964844,293.1499938964844,280.3500061035156,28270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210668563842773,1.0,0.0,0.0,3.405679941177368,3.405700445175171,7.739287752883683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9814453125,0.0,1784.9970703125,1895.4371337890625,0.0,2665.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
17997540,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9785736799240112,0.2889234721660614,0.2606149613857269,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.92709481716156,0.2484846860170364,0.2357961386442184,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9599322080612184,0.2727869749069214,0.1910900473594665,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8800489902496338,0.2146383076906204,0.203919917345047,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7872060537338257,0.1519631296396255,0.6878106594085693,284.824951171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2987670898437,284.82940673828125,1.0,0.348186582326889,1.0,1.0,0.0,1.0,-1.894485592842102,1.8944827318191528,2.897312469940516e-06,1.4613741636276243,0.8091596364974976,0.8091596364974976,0.0,47.68587875366211,82.0,48842.40234375,0.0,542.0009765625,1.0,280.3602294921875,283.87762451171875,296.8583984375,300.0565185546875,293.1499938964844,293.1499938964844,280.6499938964844,37954.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831499457359314,1.0,0.0,0.0,3.3130552768707275,3.313076496124268,7.324039756895218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.08740234375,0.0,1754.22021484375,1895.4371337890625,0.0,2762.408447265625,0.9913446307182312,1.0,0.0,3.0,1.0,0.0
17997600,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9785736799240112,0.2889234721660614,0.2606149613857269,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.92709481716156,0.2484846860170364,0.2357961386442184,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9599322080612184,0.2727869749069214,0.1910900473594665,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8800489902496338,0.2146383076906204,0.203919917345047,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7872060537338257,0.1519631296396255,0.6878106594085693,284.824951171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2987670898437,284.82940673828125,1.0,0.348186582326889,1.0,1.0,0.0,1.0,-1.894485592842102,1.8944827318191528,2.897312469940516e-06,1.4613741636276243,0.8091596364974976,0.8091596364974976,0.0,47.68587875366211,82.0,48842.40234375,0.0,542.0009765625,1.0,280.3602294921875,283.87762451171875,296.8583984375,300.0565185546875,293.1499938964844,293.1499938964844,280.6499938964844,37954.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831499457359314,1.0,0.0,0.0,3.3130552768707275,3.313076496124268,7.324039756895218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.08740234375,0.0,1754.22021484375,1895.4371337890625,0.0,2762.408447265625,0.9913446307182312,1.0,0.0,3.0,1.0,0.0
17997660,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9136927723884584,0.2895706593990326,0.2609210014343261,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8682295680046082,0.2495674639940261,0.2370709329843521,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8960312604904175,0.2740130126476288,0.1920909732580185,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8285541534423828,0.2154196947813034,0.2049335241317749,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7390309572219849,0.1514467597007751,0.6870459914207458,285.0028076171875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.288330078125,285.0061950683594,1.0,0.3596139550209045,1.0,1.0,0.0,1.0,-1.8989219665527344,1.8989191055297847,2.910594503191533e-06,1.4648029804229736,0.9220995903015136,0.9220995903015136,0.0,58.781551361083984,100.0,48554.796875,0.0,580.6748657226562,1.0,280.6394958496094,284.0555419921875,296.83807373046875,299.9374084472656,293.1499938964844,293.1499938964844,280.3500061035156,30106.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217732310295105,1.0,0.0,0.0,3.392661571502685,3.3926820755004883,7.680232556595001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8828125,0.0,1785.4130859375,1895.4371337890625,0.0,2672.0048828125,1.0,1.0,0.0,3.0,1.0,0.0
17997720,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9136927723884584,0.2895706593990326,0.2609210014343261,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8682295680046082,0.2495674639940261,0.2370709329843521,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8960312604904175,0.2740130126476288,0.1920909732580185,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8285541534423828,0.2154196947813034,0.2049335241317749,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7390309572219849,0.1514467597007751,0.6870459914207458,285.0028076171875,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.288330078125,285.0061950683594,1.0,0.3596139550209045,1.0,1.0,0.0,1.0,-1.8989219665527344,1.8989191055297847,2.910594503191533e-06,1.4648029804229736,0.9220995903015136,0.9220995903015136,0.0,58.781551361083984,100.0,48554.796875,0.0,580.6748657226562,1.0,280.6394958496094,284.0555419921875,296.83807373046875,299.9374084472656,293.1499938964844,293.1499938964844,280.3500061035156,30106.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217732310295105,1.0,0.0,0.0,3.392661571502685,3.3926820755004883,7.680232556595001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8828125,0.0,1785.4130859375,1895.4371337890625,0.0,2672.0048828125,1.0,1.0,0.0,3.0,1.0,0.0
17997780,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8650610446929932,0.290406197309494,0.2623226642608642,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8253915905952454,0.2503082454204559,0.2384674996137619,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8497166037559509,0.2747893929481506,0.1931770592927932,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7863929867744446,0.2159127295017242,0.206074833869934,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7007977366447449,0.1507472097873687,0.6869248747825623,284.8739013671875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2781982421875,284.8780517578125,1.0,0.3732051849365234,1.0,1.0,0.0,1.0,-1.9048140048980715,1.904811143875122,2.9284192351042293e-06,1.4694492816925049,0.8171660304069519,0.8171660304069519,0.0,72.36739349365234,88.0,49486.828125,0.0,628.9794311523438,1.0,280.3595275878906,283.9144592285156,296.9393005371094,300.1645812988281,293.1499938964844,293.1499938964844,280.6499938964844,37483.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311574459075928,1.0,0.0,0.0,3.322293758392334,3.322314977645874,7.364943144239078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.421875,0.0,1762.152099609375,1895.4371337890625,0.0,2759.222900390625,0.99331933259964,1.0,0.0,3.0,1.0,0.0
17997840,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8650610446929932,0.290406197309494,0.2623226642608642,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8253915905952454,0.2503082454204559,0.2384674996137619,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8497166037559509,0.2747893929481506,0.1931770592927932,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7863929867744446,0.2159127295017242,0.206074833869934,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7007977366447449,0.1507472097873687,0.6869248747825623,284.8739013671875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2781982421875,284.8780517578125,1.0,0.3732051849365234,1.0,1.0,0.0,1.0,-1.9048140048980715,1.904811143875122,2.9284192351042293e-06,1.4694492816925049,0.8171660304069519,0.8171660304069519,0.0,72.36739349365234,88.0,49486.828125,0.0,628.9794311523438,1.0,280.3595275878906,283.9144592285156,296.9393005371094,300.1645812988281,293.1499938964844,293.1499938964844,280.6499938964844,37483.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311574459075928,1.0,0.0,0.0,3.322293758392334,3.322314977645874,7.364943144239078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.421875,0.0,1762.152099609375,1895.4371337890625,0.0,2759.222900390625,0.99331933259964,1.0,0.0,3.0,1.0,0.0
17997900,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8547653555870056,0.2910753786563873,0.2628643214702606,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8160034418106079,0.2507476806640625,0.2389266490936279,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8398771286010742,0.2752844989299774,0.1935304403305053,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7765950560569763,0.2162164449691772,0.2064206004142761,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6909281611442566,0.1504282504320144,0.6859058141708374,285.0116577148437,284.95001220703125,296.1151428222656,293.9336242675781,296.1134338378906,297.2746276855469,285.0220031738281,1.0,0.3762603104114532,1.0,1.0,0.0,1.0,-1.905632257461548,1.9056293964385984,2.930911932708113e-06,1.470103144645691,0.9041624069213868,0.9041624069213868,0.0,76.22962951660156,88.0,49103.49609375,0.0,642.1211547851562,1.0,280.5935363769531,284.0616760253906,296.90264892578125,299.9965515136719,293.1499938964844,293.1499938964844,280.6499938964844,32613.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248800039291382,1.0,0.0,0.0,3.373716115951538,3.37373685836792,7.594695716761635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.33349609375,0.0,1784.332763671875,1895.4371337890625,0.0,2700.837158203125,1.0,1.0,0.0,3.0,1.0,0.0
17997960,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8515273928642273,0.2920141518115997,0.2636833488941192,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8127743601799011,0.2513619065284729,0.239508643746376,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8366376161575317,0.2759850621223449,0.1940148770809173,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7732710242271423,0.2166780829429626,0.206863597035408,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6870148181915283,0.1502420455217361,0.6851310133934021,285.0482482910156,284.95001220703125,296.1442565917969,293.9566345214844,296.1425476074219,297.2737731933594,285.05108642578125,1.0,0.3777726292610168,1.0,1.0,0.0,1.0,-1.9074970483779907,1.907494068145752,2.9365426144067897e-06,1.471555233001709,0.9564984440803528,0.9564984440803528,0.0,77.83638000488281,76.0,49171.15625,0.0,648.74365234375,1.0,280.63995361328125,284.0888671875,296.9317932128906,300.0683288574219,293.1499938964844,293.1499938964844,280.3500061035156,28491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224092721939087,1.0,0.0,0.0,3.404143810272217,3.4041643142700195,7.732307381047576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.92822265625,0.0,1785.093017578125,1895.4371337890625,0.0,2677.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
17998020,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.854398250579834,0.2930125296115875,0.2648231089115143,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.815273106098175,0.2520998418331146,0.2403480857610702,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8391352295875549,0.2767434418201446,0.1946825683116912,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7756209969520569,0.2171894311904907,0.2074644416570663,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6876064538955688,0.1496099233627319,0.6826355457305908,284.8955383300781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2660827636719,284.89599609375,1.0,0.377020388841629,1.0,1.0,0.0,1.0,-1.908405065536499,1.9084020853042605,2.9393434033409e-06,1.472301959991455,0.8605712056159973,0.8605712056159973,0.0,77.2147216796875,64.0,50179.25390625,0.0,647.4088134765625,1.0,280.359130859375,283.918701171875,297.03399658203125,300.3028564453125,293.1499938964844,293.1499938964844,280.6499938964844,33446.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322716355323792,1.0,0.0,0.0,3.369624376296997,3.369645357131958,7.576284701826808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5927734375,0.0,1787.0394287109375,1895.4371337890625,0.0,2769.602294921875,1.0,1.0,0.0,3.0,1.0,0.0
