time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998080,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.854398250579834,0.2930125296115875,0.2648231089115143,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.815273106098175,0.2520998418331146,0.2403480857610702,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8391352295875549,0.2767434418201446,0.1946825683116912,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7756209969520569,0.2171894311904907,0.2074644416570663,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6876064538955688,0.1496099233627319,0.6826355457305908,284.8955383300781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2660827636719,284.89599609375,1.0,0.377020388841629,1.0,1.0,0.0,1.0,-1.908405065536499,1.9084020853042605,2.9393434033409e-06,1.472301959991455,0.8605712056159973,0.8605712056159973,0.0,77.2147216796875,64.0,50179.25390625,0.0,647.4088134765625,1.0,280.359130859375,283.918701171875,297.03399658203125,300.3028564453125,293.1499938964844,293.1499938964844,280.6499938964844,33446.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322716355323792,1.0,0.0,0.0,3.369624376296997,3.369645357131958,7.576284701826808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5927734375,0.0,1787.0394287109375,1895.4371337890625,0.0,2769.602294921875,1.0,1.0,0.0,3.0,1.0,0.0
17998140,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8614198565483093,0.2939075827598572,0.2653011977672577,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8215909004211426,0.2526881098747253,0.2406696528196334,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8456547856330872,0.2773938179016113,0.1949339807033538,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7820003628730774,0.2176192700862884,0.2076540887355804,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6924442052841187,0.1492736339569091,0.6802653670310974,285.0478820800781,284.95001220703125,296.23883056640625,294.0328063964844,296.2371520996094,297.26300048828125,285.0565490722656,1.0,0.3744974136352539,1.0,1.0,0.0,1.0,-1.907046675682068,1.907043695449829,2.935033307949197e-06,1.4710994958877563,0.9683950543403624,0.9683950543403624,0.0,74.7851333618164,64.0,49581.34765625,0.0,638.494384765625,1.0,280.61639404296875,284.0881042480469,296.9989013671875,300.13922119140625,293.1499938964844,293.1499938964844,280.6499938964844,28569.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248447775840759,1.0,0.0,0.0,3.4036099910736084,3.403630495071411,7.729883009233163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5419921875,0.0,1785.13427734375,1895.4371337890625,0.0,2700.510009765625,1.0,1.0,0.0,3.0,1.0,0.0
17998200,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8679500222206116,0.294613629579544,0.2657976746559143,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8272733092308044,0.2531588077545166,0.2409842163324356,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8517111539840698,0.2779237031936645,0.1952034085988998,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7878853678703308,0.2179871052503585,0.2078756988048553,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.6972483992576599,0.1491878181695938,0.6793096661567688,285.0769958496094,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2632141113281,285.0795288085937,1.0,0.3726057708263397,1.0,1.0,0.0,1.0,-1.907461404800415,1.9074584245681765,2.9362095119722653e-06,1.4713683128356934,1.0,1.0,0.0,72.73313903808594,52.0,49643.8828125,0.0,632.1414794921875,1.0,280.6407775878906,284.1090087890625,297.0225830078125,300.1908264160156,293.1499938964844,293.1499938964844,280.3500061035156,26511.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823274552822113,1.0,0.0,0.0,3.417834997177124,3.417855024337769,7.794629937052377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.03759765625,0.0,1784.1416015625,1895.4371337890625,0.0,2685.93212890625,1.0,1.0,0.0,3.0,1.0,0.0
17998260,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8924120664596558,0.2956418097019195,0.2667511403560638,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8485937714576721,0.2539617419242859,0.2416415363550186,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8748447895050049,0.2787303626537323,0.1957289576530456,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8097884654998779,0.2185841202735901,0.2083125710487365,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7152762413024902,0.1486798673868179,0.6761932373046875,284.912353515625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2574157714844,284.9115905761719,1.0,0.3658670485019684,1.0,1.0,0.0,1.0,-1.906813263893128,1.906810283660889,2.934565827672486e-06,1.4710851907730105,0.9215431213378906,0.9215431213378906,0.0,65.71491241455078,40.0,50688.703125,0.0,608.8693237304688,1.0,280.3589782714844,283.9252624511719,297.12567138671875,300.4268798828125,293.1499938964844,293.1499938964844,280.04998779296875,29301.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326513767242432,1.0,0.0,0.0,3.398534059524536,3.398554563522339,7.7068432347005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5390625,0.0,1785.4603271484375,1895.4371337890625,0.0,2773.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
17998320,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8924120664596558,0.2956418097019195,0.2667511403560638,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8485937714576721,0.2539617419242859,0.2416415363550186,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8748447895050049,0.2787303626537323,0.1957289576530456,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8097884654998779,0.2185841202735901,0.2083125710487365,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7152762413024902,0.1486798673868179,0.6761932373046875,284.912353515625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2574157714844,284.9115905761719,1.0,0.3658670485019684,1.0,1.0,0.0,1.0,-1.906813263893128,1.906810283660889,2.934565827672486e-06,1.4710851907730105,0.9215431213378906,0.9215431213378906,0.0,65.71491241455078,40.0,50688.703125,0.0,608.8693237304688,1.0,280.3589782714844,283.9252624511719,297.12567138671875,300.4268798828125,293.1499938964844,293.1499938964844,280.04998779296875,29301.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326513767242432,1.0,0.0,0.0,3.398534059524536,3.398554563522339,7.7068432347005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5390625,0.0,1785.4603271484375,1895.4371337890625,0.0,2773.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
17998380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9283042550086976,0.2959763705730438,0.2668037116527557,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8794379830360413,0.2542641460895538,0.2416705340147018,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9077613949775696,0.2789572775363922,0.1956978738307953,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8375388979911804,0.2187443673610687,0.2082011252641677,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7379565834999084,0.1478305906057357,0.6711148023605347,284.8208312988281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.24639892578125,284.8354797363281,1.0,0.3572628498077392,1.0,1.0,0.0,1.0,-1.9006438255310056,1.9006409645080569,2.916226776505937e-06,1.4664651155471802,0.7782806754112244,0.7782806754112244,0.0,57.555397033691406,28.0,50893.00390625,0.0,577.9409790039062,1.0,280.0606384277344,283.8550109863281,297.1614990234375,300.496337890625,293.1499938964844,293.1499938964844,280.3500061035156,41582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391976952552795,1.0,0.0,0.0,3.194340229034424,3.1943609714508057,6.808566013205564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.34765625,0.0,1632.467529296875,1895.4371337890625,0.0,2834.219970703125,0.9673563241958618,1.0,0.0,3.0,1.0,0.0
17998440,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9283042550086976,0.2959763705730438,0.2668037116527557,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8794379830360413,0.2542641460895538,0.2416705340147018,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9077613949775696,0.2789572775363922,0.1956978738307953,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8375388979911804,0.2187443673610687,0.2082011252641677,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7379565834999084,0.1478305906057357,0.6711148023605347,284.8208312988281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.24639892578125,284.8354797363281,1.0,0.3572628498077392,1.0,1.0,0.0,1.0,-1.9006438255310056,1.9006409645080569,2.916226776505937e-06,1.4664651155471802,0.7782806754112244,0.7782806754112244,0.0,57.555397033691406,28.0,50893.00390625,0.0,577.9409790039062,1.0,280.0606384277344,283.8550109863281,297.1614990234375,300.496337890625,293.1499938964844,293.1499938964844,280.3500061035156,41582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391976952552795,1.0,0.0,0.0,3.194340229034424,3.1943609714508057,6.808566013205564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.34765625,0.0,1632.467529296875,1895.4371337890625,0.0,2834.219970703125,0.9673563241958618,1.0,0.0,3.0,1.0,0.0
17998500,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9548630714416504,0.2967022955417633,0.2670126855373382,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9020453691482544,0.2547290027141571,0.2417575716972351,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9339001774787904,0.2794757485389709,0.1957679390907287,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8575548529624939,0.2190968096256256,0.2082038074731826,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7545380592346191,0.147592231631279,0.6686789393424988,284.96856689453125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.24530029296875,284.9760131835937,1.0,0.3524710536003113,1.0,1.0,0.0,1.0,-1.8981581926345823,1.8981553316116333,2.9087527764204424e-06,1.464530110359192,0.8589909076690674,0.8589909076690674,0.0,52.9189567565918,28.0,50658.3359375,0.0,561.1768798828125,1.0,280.2903137207031,283.9919738769531,297.1195983886719,300.3148498535156,293.1499938964844,293.1499938964844,280.3500061035156,34261.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307545781135559,1.0,0.0,0.0,3.2652454376220703,3.265265703201294,7.114182380973944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.79736328125,0.0,1653.9324951171875,1895.4371337890625,0.0,2755.47119140625,0.9778094291687012,1.0,0.0,3.0,1.0,0.0
17998560,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.985634446144104,0.2975590825080871,0.2675762176513672,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9360171556472778,0.2553187906742096,0.2420825213193893,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9677926301956176,0.2801239490509033,0.1960522979497909,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8861187100410461,0.2195654660463333,0.2084152400493621,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7785354256629944,0.1474606692790985,0.6669798493385315,284.9648132324219,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2459716796875,284.9631652832031,1.0,0.3475081622600555,1.0,1.0,0.0,1.0,-1.897778868675232,1.8977760076522827,2.907654561568052e-06,1.464264154434204,0.8637304306030273,0.8637304306030273,0.0,47.854488372802734,31.0,50853.2578125,0.0,544.5438232421875,1.0,280.3387756347656,283.9742126464844,297.1544494628906,300.3968505859375,293.1499938964844,293.1499938964844,280.6499938964844,33025.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827305257320404,1.0,0.0,0.0,3.343270063400269,3.343290567398072,7.458237405444379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.830078125,0.0,1746.438720703125,1895.4371337890625,0.0,2723.374755859375,0.9935837388038636,1.0,0.0,3.0,1.0,0.0
17998620,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81744384765625,0.5152048468589783,0.3020848631858825,0.0041985525749623,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.824951171875,0.5152048468589783,0.2569915354251861,0.0044212560169398,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8177185058594,0.5152048468589783,0.282798171043396,0.0032655345275998,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.5152048468589783,0.2199215292930603,0.0044212313368916,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.5152048468589783,0.1463207751512527,0.0209721643477678,288.48358154296875,284.95001220703125,296.4777526855469,294.23406982421875,295.9132995605469,297.25982666015625,284.6646423339844,1.0,0.3493400514125824,1.0,1.0,0.0,1.0,-2.287227869033813,2.287225246429444,2.814963636410539e-06,0.4344930946826935,1.0,1.0,0.0,4.217324733734131,31.0,46182.77734375,0.0,13.680778503417969,1.0,280.634765625,283.8254089355469,297.1920166015625,300.3200378417969,293.1499938964844,293.1499938964844,280.6499938964844,26921.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182674050331116,1.0,0.0,0.0,3.415005207061768,3.415025472640991,7.78172818627354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.62060546875,0.0,1784.3486328125,1895.4371337890625,0.0,2639.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17998680,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9620561003684998,0.3051014542579651,0.2710704803466797,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.9068689942359924,0.2592827975749969,0.2439386248588562,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.9400181770324708,0.2853447198867798,0.1978787183761596,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8613235950469971,0.2221014350652694,0.2096896469593048,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.7553642988204956,0.1482447236776352,0.6667841076850891,285.5128173828125,284.95001220703125,296.4832763671875,294.2388610839844,296.4555358886719,297.2811889648437,284.6312866210937,1.0,0.336822509765625,1.0,1.0,0.0,1.0,-1.76576030254364,1.76575767993927,2.57062947639497e-06,1.3949453830718994,1.0,1.0,0.0,50.46070861816406,34.0,46918.3203125,0.0,503.1177062988281,1.0,280.6391906738281,283.7886962890625,297.19097900390625,300.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,26600.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167929649353027,1.0,0.0,0.0,3.417222499847412,3.4172425270080566,7.79183551458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.609375,0.0,1784.186767578125,1895.4371337890625,0.0,2625.884033203125,1.0,1.0,0.0,3.0,1.0,0.0
17998740,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9969871640205384,0.3121105134487152,0.2316328883171081,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9971699118614196,0.261523574590683,0.244104728102684,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9969871640205384,0.2895623743534088,0.1801589131355285,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9546512365341188,0.2227310985326767,0.2114230394363403,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8291711807250977,0.1480810046195984,0.6683829426765442,284.9139099121094,284.95001220703125,296.537841796875,294.2865905761719,296.53619384765625,297.3103332519531,284.9368896484375,1.0,0.3336005210876465,1.0,1.0,0.0,1.0,-1.8537439107894893,1.85374116897583,2.7765959202952217e-06,1.4296051263809204,0.8443947434425354,0.8443947434425354,0.0,39.34982681274414,54.0,50068.984375,0.0,484.8117370605469,1.0,280.3602905273437,283.9767761230469,297.2782287597656,300.4714660644531,293.1499938964844,293.1499938964844,280.6499938964844,37666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160271048545837,1.0,0.0,0.0,3.296550989151001,3.296572208404541,7.251251190609764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.732421875,0.0,1729.0084228515625,1895.4371337890625,0.0,2618.803466796875,0.9900410771369934,1.0,0.0,3.0,1.0,0.0
17998800,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9969871640205384,0.3121105134487152,0.2316328883171081,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9971699118614196,0.261523574590683,0.244104728102684,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9969871640205384,0.2895623743534088,0.1801589131355285,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9546512365341188,0.2227310985326767,0.2114230394363403,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8291711807250977,0.1480810046195984,0.6683829426765442,284.9139099121094,284.95001220703125,296.537841796875,294.2865905761719,296.53619384765625,297.3103332519531,284.9368896484375,1.0,0.3336005210876465,1.0,1.0,0.0,1.0,-1.8537439107894893,1.85374116897583,2.7765959202952217e-06,1.4296051263809204,0.8443947434425354,0.8443947434425354,0.0,39.34982681274414,54.0,50068.984375,0.0,484.8117370605469,1.0,280.3602905273437,283.9767761230469,297.2782287597656,300.4714660644531,293.1499938964844,293.1499938964844,280.6499938964844,37666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160271048545837,1.0,0.0,0.0,3.296550989151001,3.296572208404541,7.251251190609764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.732421875,0.0,1729.0084228515625,1895.4371337890625,0.0,2618.803466796875,0.9900410771369934,1.0,0.0,3.0,1.0,0.0
17998860,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9969236850738524,0.3189937472343445,0.2313107550144195,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9969236850738524,0.2670776546001434,0.2435813546180725,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9969236850738524,0.2956167459487915,0.179908350110054,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9603062868118286,0.2276716232299804,0.2147333174943924,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8304404020309448,0.149189218878746,0.6709242463111877,285.0046691894531,284.95001220703125,296.59185791015625,294.3344116210937,296.5902099609375,297.3475341796875,285.17498779296875,1.0,0.3344587981700897,1.0,1.0,0.0,1.0,-1.8481322526931765,1.848129391670227,2.765363660728326e-06,1.4290064573287964,0.8525119423866272,0.8525119423866272,0.0,39.29473876953125,74.0,47373.890625,0.0,483.9416198730469,1.0,280.6385803222656,284.334228515625,297.2297668457031,300.089111328125,293.1499938964844,293.1499938964844,280.95001220703125,46850.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79735267162323,1.0,0.0,0.0,2.9544618129730225,2.954481601715088,5.82438474339142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6845703125,0.0,1391.2408447265625,1895.4371337890625,0.0,2447.246337890625,0.9284781217575072,1.0,0.0,3.0,1.0,0.0
17998920,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9969236850738524,0.3189937472343445,0.2313107550144195,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9969236850738524,0.2670776546001434,0.2435813546180725,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9969236850738524,0.2956167459487915,0.179908350110054,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9603062868118286,0.2276716232299804,0.2147333174943924,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8304404020309448,0.149189218878746,0.6709242463111877,285.0046691894531,284.95001220703125,296.59185791015625,294.3344116210937,296.5902099609375,297.3475341796875,285.17498779296875,1.0,0.3344587981700897,1.0,1.0,0.0,1.0,-1.8481322526931765,1.848129391670227,2.765363660728326e-06,1.4290064573287964,0.8525119423866272,0.8525119423866272,0.0,39.29473876953125,74.0,47373.890625,0.0,483.9416198730469,1.0,280.6385803222656,284.334228515625,297.2297668457031,300.089111328125,293.1499938964844,293.1499938964844,280.95001220703125,46850.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79735267162323,1.0,0.0,0.0,2.9544618129730225,2.954481601715088,5.82438474339142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6845703125,0.0,1391.2408447265625,1895.4371337890625,0.0,2447.246337890625,0.9284781217575072,1.0,0.0,3.0,1.0,0.0
17998980,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9990000128746032,0.3208518922328949,0.2578880190849304,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9801504015922546,0.2653067111968994,0.2519043684005737,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9990000128746032,0.2951894700527191,0.2005795538425445,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9273303747177124,0.2268569767475128,0.2154133766889572,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.8066707253456116,0.1493633240461349,0.6743322610855103,285.41424560546875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.3267822265625,285.4273376464844,1.0,0.3490599691867828,1.0,1.0,0.0,1.0,-1.9209271669387813,1.920924186706543,2.9777443160128314e-06,1.4823373556137085,1.0,1.0,0.0,44.40015411376953,94.0,50401.65234375,0.0,549.4985961914062,1.0,280.9393310546875,284.4496765136719,297.3999328613281,300.5477905273437,293.1499938964844,293.1499938964844,280.6499938964844,26379.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982273697853088,1.0,0.0,0.0,3.419404983520508,3.4194252490997314,7.801792776263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7880859375,0.0,1785.0010986328125,1895.4371337890625,0.0,2455.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
17999040,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9990000128746032,0.3208518922328949,0.2578880190849304,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9801504015922546,0.2653067111968994,0.2519043684005737,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9990000128746032,0.2951894700527191,0.2005795538425445,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9273303747177124,0.2268569767475128,0.2154133766889572,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.8066707253456116,0.1493633240461349,0.6743322610855103,285.41424560546875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.3267822265625,285.4273376464844,1.0,0.3490599691867828,1.0,1.0,0.0,1.0,-1.9209271669387813,1.920924186706543,2.9777443160128314e-06,1.4823373556137085,1.0,1.0,0.0,44.40015411376953,94.0,50401.65234375,0.0,549.4985961914062,1.0,280.9393310546875,284.4496765136719,297.3999328613281,300.5477905273437,293.1499938964844,293.1499938964844,280.6499938964844,26379.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982273697853088,1.0,0.0,0.0,3.419404983520508,3.4194252490997314,7.801792776263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7880859375,0.0,1785.0010986328125,1895.4371337890625,0.0,2455.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
17999100,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.9990000128746032,0.3186045587062835,0.2813635766506195,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.9520527124404908,0.2651263475418091,0.251679003238678,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9847065210342408,0.293434202671051,0.206140398979187,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.8983212113380432,0.2269487679004669,0.2155514359474182,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.783385157585144,0.1492810100317001,0.6750405430793762,285.3737487792969,284.95001220703125,296.6717224121094,294.4061889648437,296.67022705078125,297.3038330078125,285.3649597167969,1.0,0.3582997322082519,1.0,1.0,0.0,1.0,-1.955706596374512,1.955703496932984,3.085250000367523e-06,1.5097702741622925,1.0,1.0,0.0,49.00288009643555,94.0,52045.6640625,0.0,590.0924072265625,1.0,280.7025451660156,284.35498046875,297.50653076171875,300.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,26347.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127543330192566,1.0,0.0,0.0,3.4189696311950684,3.418989658355713,7.799806098773843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.79296875,0.0,1784.05859375,1895.4371337890625,0.0,2588.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
17999160,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9546343088150024,0.3149972259998321,0.2853672802448272,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.8940199017524719,0.2650004029273987,0.2519104480743408,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.9269545078277588,0.2922574877738952,0.2053861320018768,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.8491076231002808,0.2269627451896667,0.2159757018089294,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7410654425621033,0.1489002257585525,0.6757712960243225,285.3463439941406,284.95001220703125,296.69805908203125,294.4300842285156,296.6965637207031,297.2764587402344,285.34246826171875,1.0,0.3671639561653137,1.0,1.0,0.0,1.0,-1.9561392068862915,1.9561361074447632,3.088134917561547e-06,1.5111596584320068,1.0,1.0,0.0,58.53672790527344,112.0,52342.08203125,0.0,623.8104248046875,1.0,280.65948486328125,284.32476806640625,297.52703857421875,300.9287414550781,293.1499938964844,293.1499938964844,280.3500061035156,26347.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227056264877319,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.4150390625,0.0,1784.0576171875,1895.4371337890625,0.0,2680.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
17999220,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8759639859199524,0.3115456104278564,0.2820940613746643,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.830830991268158,0.2646003663539886,0.2523335516452789,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8560616374015808,0.2908493876457214,0.2047776877880096,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7902381420135498,0.226681500673294,0.2165542393922805,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.6875129342079163,0.14765664935112,0.6743780374526978,285.1415100097656,284.95001220703125,296.750244140625,294.4778747558594,296.748779296875,297.2435913085937,285.1390686035156,1.0,0.3842744529247284,1.0,1.0,0.0,1.0,-1.9566633701324463,1.956660270690918,3.089440497205942e-06,1.5113463401794434,1.0,1.0,0.0,77.22467803955078,115.0,53523.0,0.0,684.67431640625,1.0,280.3606872558594,284.1059265136719,297.5409851074219,301.0433959960937,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380850553512573,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.650390625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.828857421875,1.0,1.0,0.0,3.0,1.0,0.0
17999280,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8759639859199524,0.3115456104278564,0.2820940613746643,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.830830991268158,0.2646003663539886,0.2523335516452789,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8560616374015808,0.2908493876457214,0.2047776877880096,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7902381420135498,0.226681500673294,0.2165542393922805,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.6875129342079163,0.14765664935112,0.6743780374526978,285.1415100097656,284.95001220703125,296.750244140625,294.4778747558594,296.748779296875,297.2435913085937,285.1390686035156,1.0,0.3842744529247284,1.0,1.0,0.0,1.0,-1.9566633701324463,1.956660270690918,3.089440497205942e-06,1.5113463401794434,1.0,1.0,0.0,77.22467803955078,115.0,53523.0,0.0,684.67431640625,1.0,280.3606872558594,284.1059265136719,297.5409851074219,301.0433959960937,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380850553512573,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.650390625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.828857421875,1.0,1.0,0.0,3.0,1.0,0.0
17999340,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8479467630386353,0.3101801872253418,0.2811319828033447,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8061255216598511,0.2641276121139526,0.2523770630359649,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8302655816078186,0.2899987697601318,0.2045017033815384,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7652668356895447,0.2262399494647979,0.2166351824998855,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6638843417167664,0.1465248614549636,0.6716115474700928,284.95758056640625,284.95001220703125,296.7874450683594,294.51220703125,296.7859802246094,297.2265014648437,284.94927978515625,1.0,0.3928166627883911,1.0,1.0,0.0,1.0,-1.952005386352539,1.9520022869110107,3.07511936625815e-06,1.507818579673767,0.9890769124031068,0.9890769124031068,0.0,87.91645812988281,115.0,54537.96875,0.0,716.5509033203125,1.0,280.07696533203125,283.90069580078125,297.5635681152344,301.1571350097656,293.1499938964844,293.1499938964844,280.04998779296875,26440.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457287549972534,1.0,0.0,0.0,3.4183292388916016,3.418349504470825,7.796884347044397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8740234375,0.0,1784.1051025390625,1895.4371337890625,0.0,2895.28271484375,1.0,1.0,0.0,3.0,1.0,0.0
17999400,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8401322960853577,0.3097198605537414,0.2807996273040771,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7983791828155518,0.2639145255088806,0.2523145377635956,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8229079246520996,0.2896710336208343,0.2043620496988296,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7581743597984314,0.2260334491729736,0.2165835201740265,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.6570743918418884,0.146055206656456,0.6701966524124146,284.9337158203125,284.95001220703125,296.80181884765625,294.5255432128906,296.80035400390625,297.2203063964844,284.9310302734375,1.0,0.3955576419830322,1.0,1.0,0.0,1.0,-1.949602723121643,1.9495996236801147,3.0677085760544287e-06,1.5059726238250732,0.9722886681556702,0.9722886681556702,0.0,91.44709777832033,103.0,54565.0390625,0.0,726.344970703125,1.0,280.0604553222656,283.88336181640625,297.5560607910156,301.12353515625,293.1499938964844,293.1499938964844,279.75,27030.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459460139274597,1.0,0.0,0.0,3.414258480072021,3.414278745651245,7.778325539220532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4873046875,0.0,1784.402099609375,1895.4371337890625,0.0,2897.315673828125,1.0,1.0,0.0,3.0,1.0,0.0
17999460,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8283655047416687,0.3082395792007446,0.2796058654785156,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.786688506603241,0.2631270289421081,0.2517898678779602,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8114884495735168,0.2885472178459167,0.2037180215120315,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.747657299041748,0.2252542525529861,0.2160734683275222,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.6460497975349426,0.1443547308444976,0.6636289358139038,284.78369140625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2008361816406,284.7926940917969,1.0,0.3982563018798828,1.0,1.0,0.0,1.0,-1.938268780708313,1.9382658004760744,3.0328149023262085e-06,1.4972156286239624,0.7918674349784851,0.7918674349784851,0.0,96.79571533203124,91.0,54899.51171875,0.0,734.891357421875,1.0,279.76031494140625,283.74664306640625,297.5831604003906,301.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,39465.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500524759292603,1.0,0.0,0.0,3.280313730239868,3.280334949493408,7.179993417594233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.85498046875,0.0,1724.8612060546875,1895.4371337890625,0.0,2935.76220703125,0.9845625758171082,1.0,0.0,3.0,1.0,0.0
17999520,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8283655047416687,0.3082395792007446,0.2796058654785156,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.786688506603241,0.2631270289421081,0.2517898678779602,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8114884495735168,0.2885472178459167,0.2037180215120315,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.747657299041748,0.2252542525529861,0.2160734683275222,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.6460497975349426,0.1443547308444976,0.6636289358139038,284.78369140625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2008361816406,284.7926940917969,1.0,0.3982563018798828,1.0,1.0,0.0,1.0,-1.938268780708313,1.9382658004760744,3.0328149023262085e-06,1.4972156286239624,0.7918674349784851,0.7918674349784851,0.0,96.79571533203124,91.0,54899.51171875,0.0,734.891357421875,1.0,279.76031494140625,283.74664306640625,297.5831604003906,301.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,39465.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500524759292603,1.0,0.0,0.0,3.280313730239868,3.280334949493408,7.179993417594233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.85498046875,0.0,1724.8612060546875,1895.4371337890625,0.0,2935.76220703125,0.9845625758171082,1.0,0.0,3.0,1.0,0.0
17999580,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8303302526473999,0.3084971010684967,0.2793775796890259,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7888627648353577,0.263376384973526,0.2516913712024688,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8135004043579102,0.2887308895587921,0.2035562396049499,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7494671940803528,0.2253744006156921,0.2158870100975036,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6459906697273254,0.1433290988206863,0.6578652858734131,284.9405822753906,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.1962280273437,284.94244384765625,1.0,0.3958728015422821,1.0,1.0,0.0,1.0,-1.9305312633514404,1.930528163909912,3.0089834126556525e-06,1.4911404848098757,0.8668608665466309,0.8668608665466309,0.0,95.40231323242188,79.0,54514.31640625,0.0,724.0751342773438,1.0,280.0391845703125,283.8990173339844,297.5807800292969,301.0592956542969,293.1499938964844,293.1499938964844,280.3500061035156,33243.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376613855361938,1.0,0.0,0.0,3.370832681655884,3.3708536624908447,7.581719501104089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0068359375,0.0,1786.6788330078125,1895.4371337890625,0.0,2819.873291015625,1.0,1.0,0.0,3.0,1.0,0.0
17999640,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8303302526473999,0.3084971010684967,0.2793775796890259,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7888627648353577,0.263376384973526,0.2516913712024688,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8135004043579102,0.2887308895587921,0.2035562396049499,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7494671940803528,0.2253744006156921,0.2158870100975036,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6459906697273254,0.1433290988206863,0.6578652858734131,284.9405822753906,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.1962280273437,284.94244384765625,1.0,0.3958728015422821,1.0,1.0,0.0,1.0,-1.9305312633514404,1.930528163909912,3.0089834126556525e-06,1.4911404848098757,0.8668608665466309,0.8668608665466309,0.0,95.40231323242188,79.0,54514.31640625,0.0,724.0751342773438,1.0,280.0391845703125,283.8990173339844,297.5807800292969,301.0592956542969,293.1499938964844,293.1499938964844,280.3500061035156,33243.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376613855361938,1.0,0.0,0.0,3.370832681655884,3.3708536624908447,7.581719501104089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0068359375,0.0,1786.6788330078125,1895.4371337890625,0.0,2819.873291015625,1.0,1.0,0.0,3.0,1.0,0.0
17999700,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8348667621612549,0.3089188635349273,0.2795478701591491,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7936239242553711,0.2637497186660766,0.2518546879291534,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8180183172225952,0.2890932559967041,0.2036600261926651,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7536523342132568,0.2256616055965423,0.2159787118434906,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.648882269859314,0.143022745847702,0.6557022333145142,285.07525634765625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.1967163085937,285.0904541015625,1.0,0.3934589326381683,1.0,1.0,0.0,1.0,-1.9285677671432493,1.9285646677017207,3.0029584650037577e-06,1.48960280418396,0.972217321395874,0.972217321395874,0.0,93.01377868652344,79.0,53870.72265625,0.0,714.6599731445312,1.0,280.2917785644531,284.05889892578125,297.585693359375,300.9527282714844,293.1499938964844,293.1499938964844,280.3500061035156,28876.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308591842651367,1.0,0.0,0.0,3.4014780521392822,3.401498317718506,7.72020143813279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.849609375,0.0,1785.272705078125,1895.4371337890625,0.0,2756.4453125,1.0,1.0,0.0,3.0,1.0,0.0
17999760,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8416778445243835,0.3095951974391937,0.2799571752548218,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8006725311279297,0.2643263041973114,0.2521975338459015,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8246138691902161,0.2896798551082611,0.2039178162813186,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.759965181350708,0.226133793592453,0.2162286788225174,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.6536606550216675,0.1428773403167724,0.6541403532028198,285.1328125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.1996154785156,285.1364440917969,1.0,0.3904816806316376,1.0,1.0,0.0,1.0,-1.9282032251358032,1.9282002449035645,3.001823870363296e-06,1.48930561542511,1.0,1.0,0.0,89.7588882446289,67.0,53904.74609375,0.0,703.683837890625,1.0,280.3394775390625,284.1028137207031,297.6348571777344,301.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,26334.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287194967269897,1.0,0.0,0.0,3.4190549850463867,3.4190750122070312,7.800194907758851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6923828125,0.0,1784.051025390625,1895.4371337890625,0.0,2736.528564453125,1.0,1.0,0.0,3.0,1.0,0.0
17999820,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8592491745948792,0.3097997605800628,0.2802146375179291,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.81803959608078,0.2648971676826477,0.2526390254497528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8413482904434204,0.2900668978691101,0.2041625678539276,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7765681147575378,0.226594015955925,0.2165338397026062,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6667696833610535,0.1423378884792328,0.6507517695426941,284.9637756347656,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.1976318359375,284.9615478515625,1.0,0.3831301033496856,1.0,1.0,0.0,1.0,-1.9256383180618288,1.9256353378295896,2.994058831973234e-06,1.4873619079589844,0.9769620299339294,0.9769620299339294,0.0,81.99881744384766,55.0,54985.79296875,0.0,676.2134399414062,1.0,280.0599060058594,283.91180419921875,297.7427673339844,301.3168334960937,293.1499938964844,293.1499938964844,279.75,27002.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838312566280365,1.0,0.0,0.0,3.4144465923309326,3.414466857910156,7.779182169542764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1064453125,0.0,1784.388671875,1895.4371337890625,0.0,2825.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
17999880,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8592491745948792,0.3097997605800628,0.2802146375179291,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.81803959608078,0.2648971676826477,0.2526390254497528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8413482904434204,0.2900668978691101,0.2041625678539276,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7765681147575378,0.226594015955925,0.2165338397026062,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6667696833610535,0.1423378884792328,0.6507517695426941,284.9637756347656,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.1976318359375,284.9615478515625,1.0,0.3831301033496856,1.0,1.0,0.0,1.0,-1.9256383180618288,1.9256353378295896,2.994058831973234e-06,1.4873619079589844,0.9769620299339294,0.9769620299339294,0.0,81.99881744384766,55.0,54985.79296875,0.0,676.2134399414062,1.0,280.0599060058594,283.91180419921875,297.7427673339844,301.3168334960937,293.1499938964844,293.1499938964844,279.75,27002.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838312566280365,1.0,0.0,0.0,3.4144465923309326,3.414466857910156,7.779182169542764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1064453125,0.0,1784.388671875,1895.4371337890625,0.0,2825.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
