time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999940,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8814301490783691,0.3089597821235657,0.2793112993240356,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8381812572479248,0.2647945880889892,0.2523309886455536,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8625900149345398,0.2896550595760345,0.2037302404642105,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.7974712252616882,0.2264708429574966,0.216191366314888,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.6836544871330261,0.1413974910974502,0.645334780216217,284.8007202148437,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.18804931640625,284.8055114746094,1.0,0.3741238415241241,1.0,1.0,0.0,1.0,-1.916751384735108,1.9167484045028689,2.96697839985427e-06,1.4804420471191406,0.8070515990257263,0.8070515990257263,0.0,73.4051513671875,43.0,55538.09375,0.0,641.3027954101562,1.0,279.7598876953125,283.7523803710937,297.7822570800781,301.4151611328125,293.1499938964844,293.1499938964844,280.04998779296875,37903.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452293276786804,1.0,0.0,0.0,3.3182435035705566,3.3182647228240967,7.346995971602155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4482421875,0.0,1760.785888671875,1895.4371337890625,0.0,2890.609619140625,0.9918490648269652,1.0,0.0,3.0,1.0,0.0
18000000,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8814301490783691,0.3089597821235657,0.2793112993240356,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8381812572479248,0.2647945880889892,0.2523309886455536,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8625900149345398,0.2896550595760345,0.2037302404642105,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.7974712252616882,0.2264708429574966,0.216191366314888,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.6836544871330261,0.1413974910974502,0.645334780216217,284.8007202148437,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.18804931640625,284.8055114746094,1.0,0.3741238415241241,1.0,1.0,0.0,1.0,-1.916751384735108,1.9167484045028689,2.96697839985427e-06,1.4804420471191406,0.8070515990257263,0.8070515990257263,0.0,73.4051513671875,43.0,55538.09375,0.0,641.3027954101562,1.0,279.7598876953125,283.7523803710937,297.7822570800781,301.4151611328125,293.1499938964844,293.1499938964844,280.04998779296875,37903.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452293276786804,1.0,0.0,0.0,3.3182435035705566,3.3182647228240967,7.346995971602155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4482421875,0.0,1760.785888671875,1895.4371337890625,0.0,2890.609619140625,0.9918490648269652,1.0,0.0,3.0,1.0,0.0
18000060,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9170825481414796,0.3095583915710449,0.2790267169475555,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8698139786720276,0.2657052278518677,0.2524382174015045,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.896425724029541,0.2904571294784546,0.2036936581134796,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8275967240333557,0.2272777110338211,0.2162272185087204,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7101247310638428,0.14118492603302,0.6412169933319092,284.9688415527344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1905822753906,284.9717102050781,1.0,0.3641063868999481,1.0,1.0,0.0,1.0,-1.9115846157073968,1.911581754684448,2.9511247703339905e-06,1.4762966632843018,0.8971154689788818,0.8971154689788818,0.0,63.354488372802734,31.0,55064.40625,0.0,604.7013549804688,1.0,280.0394287109375,283.9245910644531,297.7726745605469,301.2864685058594,293.1499938964844,293.1499938964844,280.3500061035156,31440.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343862891197205,1.0,0.0,0.0,3.3834304809570312,3.383451223373413,7.638495276296453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.8583984375,0.0,1786.0260009765625,1895.4371337890625,0.0,2789.314208984375,1.0,1.0,0.0,3.0,1.0,0.0
18000120,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9170825481414796,0.3095583915710449,0.2790267169475555,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8698139786720276,0.2657052278518677,0.2524382174015045,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.896425724029541,0.2904571294784546,0.2036936581134796,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8275967240333557,0.2272777110338211,0.2162272185087204,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7101247310638428,0.14118492603302,0.6412169933319092,284.9688415527344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1905822753906,284.9717102050781,1.0,0.3641063868999481,1.0,1.0,0.0,1.0,-1.9115846157073968,1.911581754684448,2.9511247703339905e-06,1.4762966632843018,0.8971154689788818,0.8971154689788818,0.0,63.354488372802734,31.0,55064.40625,0.0,604.7013549804688,1.0,280.0394287109375,283.9245910644531,297.7726745605469,301.2864685058594,293.1499938964844,293.1499938964844,280.3500061035156,31440.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343862891197205,1.0,0.0,0.0,3.3834304809570312,3.383451223373413,7.638495276296453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.8583984375,0.0,1786.0260009765625,1895.4371337890625,0.0,2789.314208984375,1.0,1.0,0.0,3.0,1.0,0.0
18000180,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.978919267654419,0.3113420307636261,0.2799336314201355,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.9280468821525574,0.2677426636219024,0.2536454200744629,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.9591662287712096,0.2924562394618988,0.2045476585626602,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8780279159545898,0.2291640043258667,0.217304453253746,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7512066960334778,0.1419658213853836,0.6414716839790344,285.1786804199219,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20428466796875,285.183837890625,1.0,0.353887677192688,1.0,1.0,0.0,1.0,-1.916742205619812,1.9167393445968628,2.966694864880992e-06,1.4802557229995728,1.0,1.0,0.0,51.85124206542969,34.0,54526.6171875,0.0,570.9540405273438,1.0,280.3400573730469,284.1456604003906,297.8199768066406,301.2829895019531,293.1499938964844,293.1499938964844,280.04998779296875,26330.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262449502944946,1.0,0.0,0.0,3.41908597946167,3.4191062450408936,7.800337016306003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7666015625,0.0,1784.0487060546875,1895.4371337890625,0.0,2713.518310546875,1.0,1.0,0.0,3.0,1.0,0.0
18000240,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.978919267654419,0.3113420307636261,0.2799336314201355,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.9280468821525574,0.2677426636219024,0.2536454200744629,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.9591662287712096,0.2924562394618988,0.2045476585626602,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8780279159545898,0.2291640043258667,0.217304453253746,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7512066960334778,0.1419658213853836,0.6414716839790344,285.1786804199219,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20428466796875,285.183837890625,1.0,0.353887677192688,1.0,1.0,0.0,1.0,-1.916742205619812,1.9167393445968628,2.966694864880992e-06,1.4802557229995728,1.0,1.0,0.0,51.85124206542969,34.0,54526.6171875,0.0,570.9540405273438,1.0,280.3400573730469,284.1456604003906,297.8199768066406,301.2829895019531,293.1499938964844,293.1499938964844,280.04998779296875,26330.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262449502944946,1.0,0.0,0.0,3.41908597946167,3.4191062450408936,7.800337016306003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7666015625,0.0,1784.0487060546875,1895.4371337890625,0.0,2713.518310546875,1.0,1.0,0.0,3.0,1.0,0.0
18000300,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.3121295273303985,0.2792564630508423,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9584140181541444,0.2688087224960327,0.2545603811740875,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.985425055027008,0.2934428453445434,0.2051968723535537,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9042729735374452,0.2301789075136184,0.2181534320116043,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7724705934524536,0.1424954086542129,0.6431149244308472,285.0814819335937,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2108764648437,285.0658569335937,1.0,0.3508775532245636,1.0,1.0,0.0,1.0,-1.9207979440689087,1.92079496383667,2.979247483381186e-06,1.483561873435974,1.0,1.0,0.0,47.83259201049805,34.0,55573.1328125,0.0,560.7276000976562,1.0,280.1031188964844,284.00836181640625,297.9035949707031,301.5431823730469,293.1499938964844,293.1499938964844,280.04998779296875,26347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330574631690979,1.0,0.0,0.0,3.41896653175354,3.418986558914185,7.799791319484939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.9453125,0.0,1784.0576171875,1895.4371337890625,0.0,2776.92578125,1.0,1.0,0.0,3.0,1.0,0.0
18000360,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.3134681284427643,0.2697179913520813,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.970879077911377,0.2695996165275574,0.2553570866584778,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9952772855758668,0.2940725088119507,0.2056971937417984,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9172852635383606,0.2309630513191223,0.21892611682415,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7824625968933105,0.1428991854190826,0.6448730826377869,285.0103454589844,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2158508300781,285.00634765625,1.0,0.3483397364616394,1.0,1.0,0.0,1.0,-1.9139188528060915,1.9139158725738523,2.95834752250812e-06,1.4782160520553589,1.0,1.0,0.0,46.09663391113281,52.0,55618.69140625,0.0,550.1832885742188,1.0,280.0586242675781,283.9509582519531,297.92242431640625,301.543212890625,293.1499938964844,293.1499938964844,279.75,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366055488586426,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8583984375,0.0,1784.0576171875,1895.4371337890625,0.0,2810.01806640625,1.0,1.0,0.0,3.0,1.0,0.0
18000420,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.3161621391773224,0.2722001373767853,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9695323705673218,0.2708013653755188,0.2566076517105102,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9937731027603148,0.2948548495769501,0.2063459753990173,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9161219596862792,0.2322173416614532,0.220209851861,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7813547253608704,0.14356230199337,0.6481128334999084,284.8417663574219,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22296142578125,284.8446044921875,1.0,0.3510968685150146,1.0,1.0,0.0,1.0,-1.9246268272399905,1.924623847007752,2.9905665996921016e-06,1.4862935543060305,0.8669777512550354,0.8669777512550354,0.0,46.74992752075195,70.0,56748.0234375,0.0,559.91845703125,1.0,279.7605895996094,283.7776794433594,297.95343017578125,301.650146484375,293.1499938964844,293.1499938964844,280.04998779296875,32745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441712856292725,1.0,0.0,0.0,3.374535083770752,3.374555826187134,7.598383149343135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3017578125,0.0,1786.8043212890625,1895.4371337890625,0.0,2880.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
18000480,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.3161621391773224,0.2722001373767853,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9695323705673218,0.2708013653755188,0.2566076517105102,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9937731027603148,0.2948548495769501,0.2063459753990173,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9161219596862792,0.2322173416614532,0.220209851861,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7813547253608704,0.14356230199337,0.6481128334999084,284.8417663574219,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22296142578125,284.8446044921875,1.0,0.3510968685150146,1.0,1.0,0.0,1.0,-1.9246268272399905,1.924623847007752,2.9905665996921016e-06,1.4862935543060305,0.8669777512550354,0.8669777512550354,0.0,46.74992752075195,70.0,56748.0234375,0.0,559.91845703125,1.0,279.7605895996094,283.7776794433594,297.95343017578125,301.650146484375,293.1499938964844,293.1499938964844,280.04998779296875,32745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441712856292725,1.0,0.0,0.0,3.374535083770752,3.374555826187134,7.598383149343135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3017578125,0.0,1786.8043212890625,1895.4371337890625,0.0,2880.71142578125,1.0,1.0,0.0,3.0,1.0,0.0
18000540,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9953103065490724,0.3159269988536834,0.28461554646492,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9497696757316588,0.272349864244461,0.2579145729541778,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.97713440656662,0.296218067407608,0.2071352899074554,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8971827030181885,0.2337345629930496,0.2215226888656616,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7660881280899048,0.1444315463304519,0.6518318057060242,285.0509033203125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2222595214844,285.0581359863281,1.0,0.3580076396465301,1.0,1.0,0.0,1.0,-1.9484668970108032,1.948463797569275,3.0640899240097497e-06,1.5050184726715088,1.0,1.0,0.0,50.35117721557617,70.0,56682.4765625,0.0,588.9718017578125,1.0,280.0310363769531,283.99053955078125,297.9277038574219,301.5174865722656,293.1499938964844,293.1499938964844,280.04998779296875,26946.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363438248634338,1.0,0.0,0.0,3.4148383140563965,3.41485857963562,7.780967621329182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5908203125,0.0,1784.3604736328125,1895.4371337890625,0.0,2807.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
18000600,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9861592054367064,0.3158222138881683,0.2845536768436432,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.93805992603302,0.2728277742862701,0.2584105432033539,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9668387770652772,0.2966649234294891,0.2074781209230423,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8871959447860718,0.2341939061880111,0.2220042943954467,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7578993439674377,0.1447043418884277,0.6533133387565613,285.0694580078125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.222412109375,285.0734558105469,1.0,0.3600808382034302,1.0,1.0,0.0,1.0,-1.950565814971924,1.9505627155303955,3.070601906074444e-06,1.5066605806350708,1.0,1.0,0.0,52.20249176025391,88.0,56757.01171875,0.0,597.0308837890625,1.0,280.0408020019531,284.0041198730469,297.943115234375,301.5538330078125,293.1499938964844,293.1499938964844,279.75,26382.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361729979515076,1.0,0.0,0.0,3.4187233448028564,3.41874361038208,7.798682872817153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.23046875,0.0,1784.0758056640625,1895.4371337890625,0.0,2805.981201171875,1.0,1.0,0.0,3.0,1.0,0.0
18000660,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9618543982505798,0.3155959248542785,0.2844886779785156,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9114089608192444,0.273900032043457,0.259678304195404,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9409624338150024,0.2976061701774597,0.2083469480276107,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.865242600440979,0.2352426201105117,0.2232371866703033,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7402632832527161,0.1453417539596557,0.6571714878082275,284.9728088378906,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.22265625,284.9591369628906,1.0,0.3659792840480804,1.0,1.0,0.0,1.0,-1.959992289543152,1.9599891901016235,3.099883997492725e-06,1.5139943361282349,0.98162442445755,0.98162442445755,0.0,57.05632781982422,88.0,57866.3515625,0.0,619.991943359375,1.0,279.8054504394531,283.87127685546875,298.01629638671875,301.80255126953125,293.1499938964844,293.1499938964844,279.75,26558.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426798582077026,1.0,0.0,0.0,3.417512893676758,3.4175329208374023,7.793160534674826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.609375,0.0,1784.1654052734375,1895.4371337890625,0.0,2866.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
18000720,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9326072931289672,0.3153216242790222,0.2844485938549042,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8866584300994873,0.2747479975223541,0.2607846558094024,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9124102592468262,0.2982575595378876,0.2090449333190918,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8435044288635254,0.2360996454954147,0.2243407666683197,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7226775288581848,0.1458655893802642,0.660781741142273,284.9294128417969,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2209777832031,284.9296569824219,1.0,0.3725026845932007,1.0,1.0,0.0,1.0,-1.967772841453552,1.967769742012024,3.124220256722765e-06,1.5200811624526978,0.9497520327568054,0.9497520327568054,0.0,62.93229293823242,106.0,58154.0625,0.0,645.5794067382812,1.0,279.7601928710937,283.8404846191406,298.0309143066406,301.8038024902344,293.1499938964844,293.1499938964844,279.45001220703125,28077.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460603952407837,1.0,0.0,0.0,3.4070143699646,3.4070346355438232,7.74535351411032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.3798828125,0.0,1784.9072265625,1895.4371337890625,0.0,2898.385986328125,1.0,1.0,0.0,3.0,1.0,0.0
18000780,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8872771263122559,0.3147653043270111,0.2844345569610595,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8490749597549438,0.2759754657745361,0.2624963223934173,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.8717713952064514,0.2990818917751312,0.2100440710783004,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8100199699401855,0.2373768985271453,0.2260880768299102,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.6919305324554443,0.1466494649648666,0.6667162179946899,284.8033142089844,284.95001220703125,297.2464294433594,295.0278015136719,297.2460632324219,297.2173156738281,284.8095703125,1.0,0.3850128650665283,1.0,1.0,0.0,1.0,-1.9802377223968504,1.9802345037460327,3.163400378980441e-06,1.529813289642334,0.8074606657028198,0.8074606657028198,0.0,74.87730407714844,106.0,59071.98828125,0.0,695.51904296875,1.0,279.4658508300781,283.7103271484375,298.062744140625,301.92559814453125,293.1499938964844,293.1499938964844,279.45001220703125,37886.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539718389511108,1.0,0.0,0.0,3.318861722946167,3.318882942199707,7.34973411908868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4306640625,0.0,1761.4573974609375,1895.4371337890625,0.0,2972.48486328125,0.9920971393585204,1.0,0.0,3.0,1.0,0.0
18000840,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8817621469497681,0.3147202134132385,0.2844257354736328,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8443774580955505,0.2761574983596802,0.2627227306365967,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8666375279426575,0.2992096841335296,0.2101698368787765,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.805366575717926,0.2375647723674774,0.2263225615024566,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.687751829624176,0.1467642933130264,0.6675288677215576,284.8182373046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.217041015625,284.8277282714844,1.0,0.386883407831192,1.0,1.0,0.0,1.0,-1.9819073677062988,1.981904149055481,3.168659077346092e-06,1.531110167503357,0.8058328032493591,0.8058328032493591,0.0,76.72620391845703,109.0,59039.84765625,0.0,703.0950927734375,1.0,279.4603271484375,283.73028564453125,298.05859375,301.9075927734375,293.1499938964844,293.1499938964844,279.75,38537.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539215922355652,1.0,0.0,0.0,3.295649766921997,3.295670986175537,7.247286362144223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6142578125,0.0,1736.373046875,1895.4371337890625,0.0,2972.013916015625,0.9880098104476928,1.0,0.0,3.0,1.0,0.0
18000900,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8668440580368042,0.3150272667407989,0.2845889329910278,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8318999409675598,0.2771587669849396,0.2636979520320892,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8529570698738098,0.3000595271587372,0.210751786828041,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7925629019737244,0.2385543882846832,0.2273110300302505,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6765466332435608,0.147379383444786,0.6708090901374817,284.9743347167969,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2196350097656,284.9817199707031,1.0,0.3924785852432251,1.0,1.0,0.0,1.0,-1.989097237586975,1.9890940189361568,3.1913359634927474e-06,1.536678910255432,0.8914942741394043,0.8914942741394043,0.0,82.34224700927734,109.0,58923.2890625,0.0,727.9163818359375,1.0,279.6929016113281,283.8820495605469,298.0186462402344,301.72857666015625,293.1499938964844,293.1499938964844,279.75,33084.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478761315345764,1.0,0.0,0.0,3.3573102951049805,3.3573310375213623,7.521011866629124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.763671875,0.0,1766.3363037109375,1895.4371337890625,0.0,2915.3818359375,1.0,1.0,0.0,3.0,1.0,0.0
18000960,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8564718961715698,0.3156357705593109,0.2852236032485962,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8231683373451233,0.2783465087413788,0.2649410367012024,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8435075879096985,0.3011211156845093,0.211579754948616,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7835693359375,0.2397127449512481,0.2285311222076416,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6687925457954407,0.1481228321790695,0.674785315990448,284.9763488769531,284.95001220703125,297.2587280273437,295.0633544921875,297.2550354003906,297.22479248046875,284.962890625,1.0,0.3974613845348358,0.9203187823295592,0.9203187823295592,0.2000000029802322,1.0,-1.998581886291504,1.7753981351852417,0.2231836766004562,1.321854829788208,0.9037496447563172,0.9037496447563172,0.0,86.97377014160156,97.0,57446.45703125,0.0,750.8587036132812,1.0,279.7396240234375,283.8209533691406,298.0440368652344,301.7915954589844,293.1499938964844,293.1499938964844,279.45001220703125,30584.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462411761283875,1.0,0.0,0.0,3.3896117210388184,3.3896324634552,7.666430974495597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9736328125,0.0,1785.9962158203125,1895.4371337890625,0.0,2900.077880859375,1.0,1.0,0.0,3.0,1.0,0.0
18001020,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8499603867530823,0.3153047263622284,0.2853211760520935,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.818666934967041,0.279820829629898,0.2666253745555877,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8383329510688782,0.3020862638950348,0.212505042552948,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7792169451713562,0.2412617355585098,0.2302604168653488,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.6651716828346252,0.1491566598415374,0.6803983449935913,284.8119812011719,284.95001220703125,297.26641845703125,295.0934753417969,297.2457580566406,297.2238464355469,284.8057861328125,1.0,0.4006141722202301,0.7609562873840332,0.7609562873840332,0.6000000238418579,1.0,-2.010655164718628,1.020443320274353,0.9902119040489196,0.5662339329719543,0.6843594908714294,0.6843594908714294,0.0,90.00196075439453,85.0,47151.4375,0.0,769.7762451171875,1.0,279.4630126953125,283.6158142089844,297.9797058105469,301.2611389160156,293.1499938964844,293.1499938964844,279.75,50310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830778956413269,1.0,0.0,0.0,2.740652561187744,2.740671396255493,5.011887651562574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.01025390625,0.0,1192.4207763671875,1895.4371337890625,0.0,2755.698486328125,0.8715714812278748,1.0,0.0,3.0,1.0,0.0
18001080,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8499603867530823,0.3153047263622284,0.2853211760520935,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.818666934967041,0.279820829629898,0.2666253745555877,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8383329510688782,0.3020862638950348,0.212505042552948,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7792169451713562,0.2412617355585098,0.2302604168653488,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.6651716828346252,0.1491566598415374,0.6803983449935913,284.8119812011719,284.95001220703125,297.26641845703125,295.0934753417969,297.2457580566406,297.2238464355469,284.8057861328125,1.0,0.4006141722202301,0.7609562873840332,0.7609562873840332,0.6000000238418579,1.0,-2.010655164718628,1.020443320274353,0.9902119040489196,0.5662339329719543,0.6843594908714294,0.6843594908714294,0.0,90.00196075439453,85.0,47151.4375,0.0,769.7762451171875,1.0,279.4630126953125,283.6158142089844,297.9797058105469,301.2611389160156,293.1499938964844,293.1499938964844,279.75,50310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830778956413269,1.0,0.0,0.0,2.740652561187744,2.740671396255493,5.011887651562574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.01025390625,0.0,1192.4207763671875,1895.4371337890625,0.0,2755.698486328125,0.8715714812278748,1.0,0.0,3.0,1.0,0.0
18001140,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8578776717185974,0.3163537383079529,0.2858298122882843,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8272992968559265,0.2821370661258697,0.2684653103351593,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8468549251556396,0.3040768504142761,0.2136095613241195,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7885258197784424,0.2435621321201324,0.2321072667837143,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6733982563018799,0.1507247388362884,0.6861162185668945,284.87750244140625,284.95001220703125,297.2715759277344,295.12225341796875,297.24835205078125,297.2322998046875,284.8869323730469,1.0,0.3994299471378326,0.6015938520431519,0.6015938520431519,1.0,1.0,-2.0238804817199707,0.819879412651062,1.2040010690689087,0.3629313111305237,0.6668825745582581,0.6668825745582581,0.0,87.00041198730469,73.0,42990.03515625,0.0,770.5987548828125,1.0,279.72869873046875,283.6937561035156,297.8974914550781,300.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,42958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789487838745117,1.0,0.0,0.0,2.567861795425415,2.567878007888794,4.399837223445502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.708984375,0.0,971.5274658203124,1895.4371337890625,0.0,2280.70703125,0.8103247284889221,1.0,0.0,3.0,1.0,0.0
18001200,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8578776717185974,0.3163537383079529,0.2858298122882843,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8272992968559265,0.2821370661258697,0.2684653103351593,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8468549251556396,0.3040768504142761,0.2136095613241195,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7885258197784424,0.2435621321201324,0.2321072667837143,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6733982563018799,0.1507247388362884,0.6861162185668945,284.87750244140625,284.95001220703125,297.2715759277344,295.12225341796875,297.24835205078125,297.2322998046875,284.8869323730469,1.0,0.3994299471378326,0.6015938520431519,0.6015938520431519,1.0,1.0,-2.0238804817199707,0.819879412651062,1.2040010690689087,0.3629313111305237,0.6668825745582581,0.6668825745582581,0.0,87.00041198730469,73.0,42990.03515625,0.0,770.5987548828125,1.0,279.72869873046875,283.6937561035156,297.8974914550781,300.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,42958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789487838745117,1.0,0.0,0.0,2.567861795425415,2.567878007888794,4.399837223445502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.708984375,0.0,971.5274658203124,1895.4371337890625,0.0,2280.70703125,0.8103247284889221,1.0,0.0,3.0,1.0,0.0
18001260,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8773820400238037,0.3181001842021942,0.287042498588562,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8461328744888306,0.2850190997123718,0.2708103358745575,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8665212392807007,0.3066760599613189,0.2151455134153366,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8084455132484436,0.2463929057121276,0.2344086319208145,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6912715435028076,0.1527531147003173,0.693469762802124,284.98828125,284.95001220703125,297.274658203125,295.1498718261719,297.2574768066406,297.2453308105469,284.9940185546875,1.0,0.3957347571849823,0.6260133385658264,0.6260133385658264,1.0,1.0,-2.041590929031372,0.8407300114631653,1.200860857963562,0.3797631561756134,0.7588335871696472,0.7588335871696472,0.0,80.3407211303711,61.0,43286.51953125,0.0,762.5161743164062,1.0,280.02667236328125,283.8041381835937,298.012451171875,300.7563171386719,293.1499938964844,293.1499938964844,280.3500061035156,33507.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471368908882141,1.0,0.0,0.0,2.7323215007781982,2.732337236404419,4.981463348485704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9697265625,0.0,1046.823974609375,1895.4371337890625,0.0,2000.733154296875,0.8379287719726562,1.0,0.0,3.0,1.0,0.0
18001320,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8773820400238037,0.3181001842021942,0.287042498588562,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8461328744888306,0.2850190997123718,0.2708103358745575,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8665212392807007,0.3066760599613189,0.2151455134153366,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8084455132484436,0.2463929057121276,0.2344086319208145,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6912715435028076,0.1527531147003173,0.693469762802124,284.98828125,284.95001220703125,297.274658203125,295.1498718261719,297.2574768066406,297.2453308105469,284.9940185546875,1.0,0.3957347571849823,0.6260133385658264,0.6260133385658264,1.0,1.0,-2.041590929031372,0.8407300114631653,1.200860857963562,0.3797631561756134,0.7588335871696472,0.7588335871696472,0.0,80.3407211303711,61.0,43286.51953125,0.0,762.5161743164062,1.0,280.02667236328125,283.8041381835937,298.012451171875,300.7563171386719,293.1499938964844,293.1499938964844,280.3500061035156,33507.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471368908882141,1.0,0.0,0.0,2.7323215007781982,2.732337236404419,4.981463348485704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9697265625,0.0,1046.823974609375,1895.4371337890625,0.0,2000.733154296875,0.8379287719726562,1.0,0.0,3.0,1.0,0.0
18001380,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9079629182815552,0.3198476433753967,0.2882603406906128,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8757035136222839,0.2880251109600067,0.2732537388801574,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8972879648208618,0.3093486130237579,0.2167254537343979,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8358151316642761,0.2493640482425689,0.236817866563797,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7173568606376648,0.1549747288227081,0.7015101909637451,285.0254821777344,284.95001220703125,297.2760925292969,295.17645263671875,297.2657470703125,297.2581787109375,285.0210266113281,1.0,0.3904722929000854,0.6504328846931458,0.6504328846931458,1.0,1.0,-2.060434341430664,0.8643397688865662,1.196094632148743,0.3990919291973114,0.8423911333084106,0.8423911333084106,0.0,71.64763641357422,49.0,44043.8046875,0.0,748.072021484375,1.0,280.3313903808594,283.82440185546875,298.145751953125,300.9399108886719,293.1499938964844,293.1499938964844,280.6499938964844,28755.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393665909767151,1.0,0.0,0.0,3.0171103477478027,3.017127513885498,6.074013185752847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.552734375,0.0,1300.320556640625,1895.4371337890625,0.0,1934.1859130859373,0.9025405049324036,1.0,0.0,3.0,1.0,0.0
18001440,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9079629182815552,0.3198476433753967,0.2882603406906128,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8757035136222839,0.2880251109600067,0.2732537388801574,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8972879648208618,0.3093486130237579,0.2167254537343979,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8358151316642761,0.2493640482425689,0.236817866563797,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7173568606376648,0.1549747288227081,0.7015101909637451,285.0254821777344,284.95001220703125,297.2760925292969,295.17645263671875,297.2657470703125,297.2581787109375,285.0210266113281,1.0,0.3904722929000854,0.6504328846931458,0.6504328846931458,1.0,1.0,-2.060434341430664,0.8643397688865662,1.196094632148743,0.3990919291973114,0.8423911333084106,0.8423911333084106,0.0,71.64763641357422,49.0,44043.8046875,0.0,748.072021484375,1.0,280.3313903808594,283.82440185546875,298.145751953125,300.9399108886719,293.1499938964844,293.1499938964844,280.6499938964844,28755.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393665909767151,1.0,0.0,0.0,3.0171103477478027,3.017127513885498,6.074013185752847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.552734375,0.0,1300.320556640625,1895.4371337890625,0.0,1934.1859130859373,0.9025405049324036,1.0,0.0,3.0,1.0,0.0
18001500,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9300805330276488,0.3206630051136017,0.2887668907642364,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8955166935920715,0.2895199656486511,0.2744357287883758,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9184921979904176,0.310653954744339,0.2174652516841888,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8535945415496826,0.2508513629436493,0.2379951477050781,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7324652075767517,0.1561138331890106,0.7055595517158508,285.0939025878906,284.95001220703125,297.2763671875,295.1893920898437,297.26904296875,297.2635803222656,285.0987243652344,1.0,0.3874292969703674,0.6626426577568054,0.6626426577568054,1.0,1.0,-2.0696277618408203,0.8750520348548889,1.1945757865905762,0.407705545425415,0.9214184880256652,0.9214184880256652,0.0,66.85015869140625,49.0,43985.9375,0.0,738.953369140625,1.0,280.57977294921875,283.9058532714844,298.1671142578125,300.9130249023437,293.1499938964844,293.1499938964844,280.6499938964844,27155.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377482652664185,1.0,0.0,0.0,3.1546413898468018,3.1546592712402344,6.640385663558845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2705078125,0.0,1445.9932861328125,1895.4371337890625,0.0,1920.42822265625,0.9379280805587769,1.0,0.0,3.0,1.0,0.0
18001560,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9572620987892152,0.3215459585189819,0.2893633842468261,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9216080904006958,0.2910698652267456,0.2756817936897278,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9466018080711364,0.3120152354240417,0.2182582765817642,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8765205144882202,0.2523923218250274,0.239231526851654,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7512239813804626,0.1573046147823333,0.7098367810249329,285.0665283203125,284.95001220703125,297.2763671875,295.2021179199219,297.2723693847656,297.2693176269531,285.0596008300781,1.0,0.3842070400714874,0.6621047258377075,0.6621047258377075,1.0,1.0,-2.079414367675781,0.8797639608383179,1.1996502876281738,0.4101846218109131,0.948760747909546,0.948760747909546,0.0,61.74321365356445,37.0,44543.40625,0.0,729.1636962890625,1.0,280.6368103027344,283.8573303222656,298.2188720703125,301.0627136230469,293.1499938964844,293.1499938964844,280.3500061035156,26858.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412788271903992,1.0,0.0,0.0,3.314142227172852,3.314161539077759,7.328845867959899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0576171875,0.0,1645.765625,1895.4371337890625,0.0,1950.488525390625,0.9777037501335144,1.0,0.0,3.0,1.0,0.0
18001620,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3223867416381836,0.284791886806488,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9798495769500732,0.293404072523117,0.2777334153652191,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9977471828460692,0.3137626051902771,0.219403326511383,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.932759404182434,0.2548114955425262,0.241337776184082,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.796635627746582,0.1592731922864914,0.7175184488296509,284.8794860839844,284.95001220703125,297.27593994140625,295.2270202636719,297.27374267578125,297.2721252441406,284.8824157714844,1.0,0.3768267929553985,0.6610289216041565,0.6610289216041565,1.0,1.0,-2.085732936859131,0.8820541501045227,1.2036787271499634,0.4116829335689544,0.8135153651237488,0.8135153651237488,0.0,52.60579299926758,55.0,45407.1171875,0.0,703.3180541992188,1.0,280.35992431640625,283.6695251464844,298.3023681640625,301.3072204589844,293.1499938964844,293.1499938964844,280.6499938964844,37312.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616333961486816,1.0,0.0,0.0,3.2781403064727783,3.27816128730774,7.170482945184631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.40380859375,0.0,1700.8475341796875,1895.4371337890625,0.0,2126.91455078125,0.9822432398796082,1.0,0.0,3.0,1.0,0.0
18001680,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.3223867416381836,0.284791886806488,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9798495769500732,0.293404072523117,0.2777334153652191,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9977471828460692,0.3137626051902771,0.219403326511383,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.932759404182434,0.2548114955425262,0.241337776184082,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.796635627746582,0.1592731922864914,0.7175184488296509,284.8794860839844,284.95001220703125,297.27593994140625,295.2270202636719,297.27374267578125,297.2721252441406,284.8824157714844,1.0,0.3768267929553985,0.6610289216041565,0.6610289216041565,1.0,1.0,-2.085732936859131,0.8820541501045227,1.2036787271499634,0.4116829335689544,0.8135153651237488,0.8135153651237488,0.0,52.60579299926758,55.0,45407.1171875,0.0,703.3180541992188,1.0,280.35992431640625,283.6695251464844,298.3023681640625,301.3072204589844,293.1499938964844,293.1499938964844,280.6499938964844,37312.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616333961486816,1.0,0.0,0.0,3.2781403064727783,3.27816128730774,7.170482945184631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.40380859375,0.0,1700.8475341796875,1895.4371337890625,0.0,2126.91455078125,0.9822432398796082,1.0,0.0,3.0,1.0,0.0
18001740,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.3264211416244507,0.2785551249980926,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9881921410560608,0.295933723449707,0.2798472940921783,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.3166197538375854,0.2166539877653122,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9439364075660706,0.2573552131652832,0.2434929758310318,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8058056831359863,0.1612825393676757,0.7256473302841187,285.0082397460937,284.95001220703125,297.2753601074219,295.2483825683594,297.2794189453125,297.28228759765625,285.0091552734375,1.0,0.3779733777046203,0.660082221031189,0.660082221031189,1.0,1.0,-2.09361219406128,0.8854194283485413,1.2081927061080933,0.4123189747333526,0.907771110534668,0.907771110534668,0.0,51.7414665222168,55.0,44993.3359375,0.0,705.5377807617188,1.0,280.63409423828125,283.8012084960937,298.23748779296875,301.14129638671875,293.1499938964844,293.1499938964844,280.6499938964844,30795.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755646288394928,1.0,0.0,0.0,3.3899805545806885,3.390001058578491,7.668098760404973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.21533203125,0.0,1788.6448974609375,1895.4371337890625,0.0,2074.495849609375,1.0,1.0,0.0,3.0,1.0,0.0
