time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001800,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.3269677460193634,0.2789065837860107,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.988190233707428,0.2963079512119293,0.2801983654499054,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.3170778751373291,0.2169273346662521,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9440000653266908,0.2577289640903473,0.2438437044620514,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8059571981430054,0.1615793704986572,0.726963996887207,285.0112609863281,284.95001220703125,297.2752990722656,295.2512512207031,297.2802124023437,297.28375244140625,285.0144348144531,1.0,0.3785893619060516,0.6599531173706055,0.6599531173706055,1.0,1.0,-2.0967836380004883,0.8868396878242493,1.2099438905715942,0.4129844307899475,0.914573848247528,0.914573848247528,0.0,51.88282775878906,73.0,45020.71875,0.0,708.6973876953125,1.0,280.6394348144531,283.8071594238281,298.2425842285156,301.15216064453125,293.1499938964844,293.1499938964844,280.3500061035156,30484.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556300163269043,1.0,0.0,0.0,3.391164779663086,3.3911852836608887,7.673457389500982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.62548828125,0.0,1787.15478515625,1895.4371337890625,0.0,2074.353515625,1.0,1.0,0.0,3.0,1.0,0.0
18001860,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.3289740085601806,0.29095658659935,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9790571928024292,0.2990520596504211,0.2829790413379669,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9968996047973632,0.3194030821323395,0.2233668863773346,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.932898998260498,0.2605233490467071,0.246656909584999,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.798424243927002,0.1638645529747009,0.7378572821617126,284.90496826171875,284.95001220703125,297.2748413085937,295.2749938964844,297.28350830078125,297.2898864746094,284.9090270996094,1.0,0.387504518032074,0.659559965133667,0.659559965133667,1.0,1.0,-2.138822078704834,0.9062654972076416,1.2325565814971924,0.4228010773658752,0.8365277647972107,0.8365277647972107,0.0,55.04999542236328,91.0,46504.046875,0.0,756.0941772460938,1.0,280.3593139648437,283.6763916015625,298.31707763671875,301.3667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36161.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767425537109375,1.0,0.0,0.0,3.347850561141968,3.347871780395508,7.47868853068212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.70556640625,0.0,1784.09912109375,1895.4371337890625,0.0,2178.01123046875,0.9986974596977234,1.0,0.0,3.0,1.0,0.0
18001920,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.3289740085601806,0.29095658659935,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9790571928024292,0.2990520596504211,0.2829790413379669,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9968996047973632,0.3194030821323395,0.2233668863773346,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.932898998260498,0.2605233490467071,0.246656909584999,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.798424243927002,0.1638645529747009,0.7378572821617126,284.90496826171875,284.95001220703125,297.2748413085937,295.2749938964844,297.28350830078125,297.2898864746094,284.9090270996094,1.0,0.387504518032074,0.659559965133667,0.659559965133667,1.0,1.0,-2.138822078704834,0.9062654972076416,1.2325565814971924,0.4228010773658752,0.8365277647972107,0.8365277647972107,0.0,55.04999542236328,91.0,46504.046875,0.0,756.0941772460938,1.0,280.3593139648437,283.6763916015625,298.31707763671875,301.3667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36161.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767425537109375,1.0,0.0,0.0,3.347850561141968,3.347871780395508,7.47868853068212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.70556640625,0.0,1784.09912109375,1895.4371337890625,0.0,2178.01123046875,0.9986974596977234,1.0,0.0,3.0,1.0,0.0
18001980,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9605002999305724,0.3287163078784942,0.296034038066864,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9303690195083618,0.3023392856121063,0.2862123847007751,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9526768326759338,0.3217293322086334,0.2250213474035263,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.885657787322998,0.2637892067432403,0.2499012053012848,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.761681854724884,0.1664076447486877,0.7504246830940247,285.106689453125,284.95001220703125,297.27508544921875,295.29840087890625,297.2878723144531,297.2973022460937,285.1098937988281,1.0,0.4003913998603821,0.6591667532920837,0.6591667532920837,1.0,1.0,-2.16949725151062,0.9203700423240662,1.2491271495819092,0.4300631880760193,1.0,1.0,0.0,65.06568908691406,109.0,46342.63671875,0.0,820.3672485351562,1.0,280.640869140625,283.8766174316406,298.2864685058594,301.26580810546875,293.1499938964844,293.1499938964844,280.3500061035156,26511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614200711250305,1.0,0.0,0.0,3.4180922508239746,3.418112277984619,7.795803185217665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.0771484375,0.0,1784.504150390625,1895.4371337890625,0.0,2125.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
18002040,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9605002999305724,0.3287163078784942,0.296034038066864,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9303690195083618,0.3023392856121063,0.2862123847007751,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9526768326759338,0.3217293322086334,0.2250213474035263,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.885657787322998,0.2637892067432403,0.2499012053012848,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.761681854724884,0.1664076447486877,0.7504246830940247,285.106689453125,284.95001220703125,297.27508544921875,295.29840087890625,297.2878723144531,297.2973022460937,285.1098937988281,1.0,0.4003913998603821,0.6591667532920837,0.6591667532920837,1.0,1.0,-2.16949725151062,0.9203700423240662,1.2491271495819092,0.4300631880760193,1.0,1.0,0.0,65.06568908691406,109.0,46342.63671875,0.0,820.3672485351562,1.0,280.640869140625,283.8766174316406,298.2864685058594,301.26580810546875,293.1499938964844,293.1499938964844,280.3500061035156,26511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614200711250305,1.0,0.0,0.0,3.4180922508239746,3.418112277984619,7.795803185217665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.0771484375,0.0,1784.504150390625,1895.4371337890625,0.0,2125.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
18002100,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9333894848823548,0.3290804624557495,0.2965951561927795,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9050962924957277,0.3039554953575134,0.2880652844905853,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9261638522148132,0.322968989610672,0.2261253446340561,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8644731044769287,0.2654024064540863,0.2517387270927429,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7447273135185242,0.167670801281929,0.7574304938316345,285.0079345703125,284.95001220703125,297.2756042480469,295.3099975585937,297.2903137207031,297.3012390136719,284.9962463378906,1.0,0.4077279567718506,0.6589701771736145,0.6589701771736145,1.0,1.0,-2.1845974922180176,0.9273055195808412,1.2572919130325315,0.4336744546890259,0.9852687120437622,0.9852687120437622,0.0,71.35253143310547,109.0,47494.22265625,0.0,857.5474853515625,1.0,280.4032592773437,283.7425842285156,298.35992431640625,301.5065612792969,293.1499938964844,293.1499938964844,280.3500061035156,26496.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696390748023987,1.0,0.0,0.0,3.4179389476776123,3.417959213256836,7.795104011165677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.37109375,0.0,1784.1341552734375,1895.4371337890625,0.0,2197.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
18002160,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9066507816314696,0.3292635381221771,0.2970576286315918,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8829968571662903,0.3053053021430969,0.2897035479545593,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9011593461036682,0.3239206969738006,0.2270614355802536,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.844713032245636,0.26678067445755,0.2533933222293854,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7289208769798279,0.1687734425067901,0.7639318704605103,284.96759033203125,284.95001220703125,297.2764587402344,295.3215637207031,297.2914123535156,297.30255126953125,284.9679260253906,1.0,0.4154202938079834,0.6583690643310547,0.6583690643310547,1.0,1.0,-2.19804310798645,0.933277666568756,1.2647655010223389,0.4366258084774017,0.968269944190979,0.968269944190979,0.0,78.46818542480469,127.0,47805.859375,0.0,896.8377685546875,1.0,280.3592529296875,283.7095947265625,298.3687744140625,301.50445556640625,293.1499938964844,293.1499938964844,280.04998779296875,27457.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745646238327026,1.0,0.0,0.0,3.411308526992798,3.411328792572021,7.764890028738591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.408203125,0.0,1784.6114501953125,1895.4371337890625,0.0,2241.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
18002220,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8649712800979614,0.3294461369514465,0.2978456616401672,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8456025719642639,0.3076055645942688,0.2925901114940643,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8612154722213745,0.3254199922084808,0.2286368608474731,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.811168909072876,0.2691765129566192,0.2563607692718506,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6994047164916992,0.1706993132829666,0.7758207321166992,284.8319091796875,284.95001220703125,297.2794189453125,295.3446350097656,297.292236328125,297.30181884765625,284.8346252441406,1.0,0.4314222037792206,0.6571668386459351,0.6571668386459351,1.0,1.0,-2.2221953868865967,0.9439108967781068,1.2782844305038452,0.4418059587478637,0.8297922611236572,0.8297922611236572,0.0,94.35997009277344,130.0,49021.32421875,0.0,980.3509521484376,1.0,280.059814453125,283.5551452636719,298.3879699707031,301.616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36063.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859485149383545,1.0,0.0,0.0,3.349694967269897,3.349716186523437,7.486930257982749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.2890625,0.0,1785.677978515625,1895.4371337890625,0.0,2343.70947265625,0.998836636543274,1.0,0.0,3.0,1.0,0.0
18002280,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8649712800979614,0.3294461369514465,0.2978456616401672,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8456025719642639,0.3076055645942688,0.2925901114940643,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8612154722213745,0.3254199922084808,0.2286368608474731,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.811168909072876,0.2691765129566192,0.2563607692718506,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6994047164916992,0.1706993132829666,0.7758207321166992,284.8319091796875,284.95001220703125,297.2794189453125,295.3446350097656,297.292236328125,297.30181884765625,284.8346252441406,1.0,0.4314222037792206,0.6571668386459351,0.6571668386459351,1.0,1.0,-2.2221953868865967,0.9439108967781068,1.2782844305038452,0.4418059587478637,0.8297922611236572,0.8297922611236572,0.0,94.35997009277344,130.0,49021.32421875,0.0,980.3509521484376,1.0,280.059814453125,283.5551452636719,298.3879699707031,301.616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36063.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859485149383545,1.0,0.0,0.0,3.349694967269897,3.349716186523437,7.486930257982749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.2890625,0.0,1785.677978515625,1895.4371337890625,0.0,2343.70947265625,0.998836636543274,1.0,0.0,3.0,1.0,0.0
18002340,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8444393873214722,0.3310628533363342,0.2992485463619232,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8276965022087097,0.3106764853000641,0.2956083118915558,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.841749906539917,0.327924519777298,0.2304189205169677,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7929904460906982,0.272246390581131,0.2594131827354431,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6837494969367981,0.1730454862117767,0.7874765396118164,285.0244445800781,284.95001220703125,297.28448486328125,295.3677978515625,297.29791259765625,297.30792236328125,285.0277404785156,1.0,0.44307541847229,0.6559646129608154,0.6559646129608154,1.0,1.0,-2.2473080158233643,0.9549939036369324,1.292314052581787,0.4471435248851776,0.9578480124473572,0.9578480124473572,0.0,105.6324234008789,118.0,48689.609375,0.0,1048.9464111328125,1.0,280.3394775390625,283.75103759765625,298.345458984375,301.4721984863281,293.1499938964844,293.1499938964844,280.04998779296875,28437.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772300243377686,1.0,0.0,0.0,3.406365156173706,3.406385660171509,7.742402203803067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0830078125,0.0,1787.656005859375,1895.4371337890625,0.0,2265.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
18002400,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8444393873214722,0.3310628533363342,0.2992485463619232,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8276965022087097,0.3106764853000641,0.2956083118915558,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.841749906539917,0.327924519777298,0.2304189205169677,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7929904460906982,0.272246390581131,0.2594131827354431,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6837494969367981,0.1730454862117767,0.7874765396118164,285.0244445800781,284.95001220703125,297.28448486328125,295.3677978515625,297.29791259765625,297.30792236328125,285.0277404785156,1.0,0.44307541847229,0.6559646129608154,0.6559646129608154,1.0,1.0,-2.2473080158233643,0.9549939036369324,1.292314052581787,0.4471435248851776,0.9578480124473572,0.9578480124473572,0.0,105.6324234008789,118.0,48689.609375,0.0,1048.9464111328125,1.0,280.3394775390625,283.75103759765625,298.345458984375,301.4721984863281,293.1499938964844,293.1499938964844,280.04998779296875,28437.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772300243377686,1.0,0.0,0.0,3.406365156173706,3.406385660171509,7.742402203803067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0830078125,0.0,1787.656005859375,1895.4371337890625,0.0,2265.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
18002460,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8423850536346436,0.3323442637920379,0.3007046282291412,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8270723223686218,0.3136292695999145,0.2986096441745758,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8405032753944397,0.3302537500858307,0.2322317957878112,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.792722761631012,0.2752319872379303,0.2624260783195495,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.684160590171814,0.1754122972488403,0.7987534999847412,284.8982238769531,284.95001220703125,297.29205322265625,295.39117431640625,297.3038635253906,297.31280517578125,284.8995056152344,1.0,0.4475786983966827,0.6548691391944885,0.6548691391944885,1.0,1.0,-2.272010326385498,0.9659061431884766,1.306104302406311,0.4525466561317444,0.871147096157074,0.871147096157074,0.0,108.1986846923828,106.0,49994.32421875,0.0,1084.8487548828125,1.0,280.05914306640625,283.5998840332031,298.4266967773437,301.698974609375,293.1499938964844,293.1499938964844,280.3500061035156,32749.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878788113594055,1.0,0.0,0.0,3.3745033740997314,3.3745241165161133,7.598239903927606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.515625,0.0,1786.805908203125,1895.4371337890625,0.0,2361.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
18002520,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8423850536346436,0.3323442637920379,0.3007046282291412,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8270723223686218,0.3136292695999145,0.2986096441745758,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8405032753944397,0.3302537500858307,0.2322317957878112,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.792722761631012,0.2752319872379303,0.2624260783195495,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.684160590171814,0.1754122972488403,0.7987534999847412,284.8982238769531,284.95001220703125,297.29205322265625,295.39117431640625,297.3038635253906,297.31280517578125,284.8995056152344,1.0,0.4475786983966827,0.6548691391944885,0.6548691391944885,1.0,1.0,-2.272010326385498,0.9659061431884766,1.306104302406311,0.4525466561317444,0.871147096157074,0.871147096157074,0.0,108.1986846923828,106.0,49994.32421875,0.0,1084.8487548828125,1.0,280.05914306640625,283.5998840332031,298.4266967773437,301.698974609375,293.1499938964844,293.1499938964844,280.3500061035156,32749.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878788113594055,1.0,0.0,0.0,3.3745033740997314,3.3745241165161133,7.598239903927606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.515625,0.0,1786.805908203125,1895.4371337890625,0.0,2361.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
18002580,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.850938081741333,0.3344925343990326,0.3021114468574524,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8365511894226074,0.317152202129364,0.3015085160732269,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8497676849365234,0.3332577645778656,0.2339744567871093,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.803112804889679,0.2787357866764068,0.2653354406356811,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.6940648555755615,0.1781664043664932,0.8095327019691467,285.09136962890625,284.95001220703125,297.3026123046875,295.4149169921875,297.3136291503906,297.32196044921875,285.0949401855469,1.0,0.4478562474250793,0.6537736654281616,0.6537736654281616,1.0,1.0,-2.295713424682617,0.9763665795326232,1.319346904754639,0.4575816988945007,1.0,1.0,0.0,104.99071502685548,94.0,49559.21484375,0.0,1097.776123046875,1.0,280.3409118652344,283.8001403808594,298.39654541015625,301.5767822265625,293.1499938964844,293.1499938964844,280.04998779296875,26328.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807172536849976,1.0,0.0,0.0,3.419098377227783,3.419118642807007,7.800393291290675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2109375,0.0,1784.0478515625,1895.4371337890625,0.0,2296.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
18002640,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.850938081741333,0.3344925343990326,0.3021114468574524,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8365511894226074,0.317152202129364,0.3015085160732269,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8497676849365234,0.3332577645778656,0.2339744567871093,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.803112804889679,0.2787357866764068,0.2653354406356811,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.6940648555755615,0.1781664043664932,0.8095327019691467,285.09136962890625,284.95001220703125,297.3026123046875,295.4149169921875,297.3136291503906,297.32196044921875,285.0949401855469,1.0,0.4478562474250793,0.6537736654281616,0.6537736654281616,1.0,1.0,-2.295713424682617,0.9763665795326232,1.319346904754639,0.4575816988945007,1.0,1.0,0.0,104.99071502685548,94.0,49559.21484375,0.0,1097.776123046875,1.0,280.3409118652344,283.8001403808594,298.39654541015625,301.5767822265625,293.1499938964844,293.1499938964844,280.04998779296875,26328.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807172536849976,1.0,0.0,0.0,3.419098377227783,3.419118642807007,7.800393291290675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2109375,0.0,1784.0478515625,1895.4371337890625,0.0,2296.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
18002700,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8590365052223206,0.3355356156826019,0.3030643165111542,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8448662757873535,0.3189524710178375,0.3031481206417084,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8581939935684204,0.3347817063331604,0.2350135743618011,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.811785101890564,0.2805330753326416,0.2669601440429687,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7023138999938965,0.1796165108680725,0.815522313117981,284.9932861328125,284.95001220703125,297.30914306640625,295.4269714355469,297.3191833496094,297.32684326171875,284.982421875,1.0,0.4470520317554474,0.6532259583473206,0.6532259583473206,1.0,1.0,-2.3092234134674072,0.982357382774353,1.3268661499023438,0.4605428278446197,0.9908451437950134,0.9908451437950134,0.0,101.82964324951172,94.0,50716.2421875,0.0,1099.9805908203125,1.0,280.103271484375,283.66748046875,298.4676208496094,301.81561279296875,293.1499938964844,293.1499938964844,280.04998779296875,26417.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878625988960266,1.0,0.0,0.0,3.418484687805176,3.4185047149658203,7.797593184477591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.7607421875,0.0,1784.093505859375,1895.4371337890625,0.0,2361.0126953125,1.0,1.0,0.0,3.0,1.0,0.0
18002760,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8682004809379578,0.3361955881118774,0.3036378920078277,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.854350745677948,0.3205046951770782,0.3045462667942047,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8677876591682434,0.3359944820404053,0.2358273267745971,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8209652304649353,0.2821139693260193,0.2683748602867126,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7113727927207947,0.1809313893318176,0.8209184408187866,284.95330810546875,284.95001220703125,297.3166198730469,295.43914794921875,297.3236389160156,297.3291015625,284.9535217285156,1.0,0.4457053542137146,0.6526030898094177,0.6526030898094177,1.0,1.0,-2.320753812789917,0.9873769879341124,1.3333768844604492,0.4629915356636047,0.9693034887313844,0.9693034887313844,0.0,98.2645034790039,82.0,51008.30078125,0.0,1098.4310302734375,1.0,280.05926513671875,283.6334533691406,298.47772216796875,301.81256103515625,293.1499938964844,293.1499938964844,279.75,27364.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919385433197021,1.0,0.0,0.0,3.4119505882263184,3.411970853805542,7.767813485770603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3193359375,0.0,1784.56640625,1895.4371337890625,0.0,2397.961669921875,1.0,1.0,0.0,3.0,1.0,0.0
18002820,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8913016319274902,0.337106704711914,0.3042282462120056,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8783213496208191,0.3232725858688354,0.3069013655185699,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8918665647506714,0.3380121290683746,0.2370592355728149,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8428964018821716,0.2849783599376678,0.2708119451999664,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7312111258506775,0.183352917432785,0.8304113149642944,284.8217468261719,284.95001220703125,297.33453369140625,295.46405029296875,297.3319396972656,297.33038330078125,284.82476806640625,1.0,0.4417425692081451,0.6513574719429016,0.6513574719429016,1.0,1.0,-2.340106010437012,0.9956759810447692,1.3444299697875977,0.4669351577758789,0.82440185546875,0.82440185546875,0.0,90.02478790283203,70.0,52137.4609375,0.0,1086.7584228515625,1.0,279.7598876953125,283.4838256835937,298.4999694824219,301.9234313964844,293.1499938964844,293.1499938964844,280.04998779296875,36527.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017491698265076,1.0,0.0,0.0,3.343106269836426,3.343127489089966,7.457506967512018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.94091796875,0.0,1781.2086181640625,1895.4371337890625,0.0,2487.428466796875,0.9972817301750184,1.0,0.0,3.0,1.0,0.0
18002880,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8913016319274902,0.337106704711914,0.3042282462120056,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8783213496208191,0.3232725858688354,0.3069013655185699,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8918665647506714,0.3380121290683746,0.2370592355728149,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8428964018821716,0.2849783599376678,0.2708119451999664,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7312111258506775,0.183352917432785,0.8304113149642944,284.8217468261719,284.95001220703125,297.33453369140625,295.46405029296875,297.3319396972656,297.33038330078125,284.82476806640625,1.0,0.4417425692081451,0.6513574719429016,0.6513574719429016,1.0,1.0,-2.340106010437012,0.9956759810447692,1.3444299697875977,0.4669351577758789,0.82440185546875,0.82440185546875,0.0,90.02478790283203,70.0,52137.4609375,0.0,1086.7584228515625,1.0,279.7598876953125,283.4838256835937,298.4999694824219,301.9234313964844,293.1499938964844,293.1499938964844,280.04998779296875,36527.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017491698265076,1.0,0.0,0.0,3.343106269836426,3.343127489089966,7.457506967512018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.94091796875,0.0,1781.2086181640625,1895.4371337890625,0.0,2487.428466796875,0.9972817301750184,1.0,0.0,3.0,1.0,0.0
18002940,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.927459478378296,0.3392884433269501,0.30537149310112,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.913830041885376,0.3267621397972107,0.3094735741615295,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9290153980255128,0.3409542143344879,0.238534927368164,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8752962350845337,0.288470447063446,0.2734205722808838,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7588047981262207,0.1861803382635116,0.8402207493782043,285.0066833496094,284.95001220703125,297.3558349609375,295.4886779785156,297.3456115722656,297.3383483886719,285.0098571777344,1.0,0.4370105266571045,0.650161623954773,0.650161623954773,1.0,1.0,-2.3612520694732666,1.004847764968872,1.3564043045043943,0.4712288081645965,0.9384183883666992,0.9384183883666992,0.0,80.35981750488281,70.0,51758.43359375,0.0,1071.0672607421875,1.0,280.0386962890625,283.6730041503906,298.4631652832031,301.7779235839844,293.1499938964844,293.1499938964844,280.04998779296875,29312.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929470539093018,1.0,0.0,0.0,3.399533748626709,3.399554252624512,7.711378771091404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.59375,0.0,1786.9742431640625,1895.4371337890625,0.0,2407.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
18003000,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9295194149017334,0.3393972814083099,0.3054485917091369,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9158666729927064,0.3269231021404266,0.3096025884151459,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9311084151268004,0.3410943150520324,0.2386156767606735,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8770501613616943,0.2886302471160888,0.2735487818717956,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7603036165237427,0.1863098740577697,0.8406950831413269,285.009033203125,284.95001220703125,297.3568420410156,295.48974609375,297.3463134765625,297.3388061523437,285.0120849609375,1.0,0.4368083477020263,0.6501117944717407,0.6501117944717407,1.0,1.0,-2.3623204231262207,1.0053164958953855,1.357003927230835,0.4714550375938415,0.9415382146835328,0.9415382146835328,0.0,79.91690063476562,58.0,51777.0,0.0,1070.447998046875,1.0,280.0401611328125,283.67486572265625,298.4656982421875,301.78338623046875,293.1499938964844,293.1499938964844,279.75,29148.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929004430770874,1.0,0.0,0.0,3.400717496871948,3.400738000869751,7.716749905739562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.78125,0.0,1786.9718017578125,1895.4371337890625,0.0,2406.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18003060,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.984034299850464,0.341291069984436,0.3069413304328918,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9742282032966614,0.3304488658905029,0.3126029670238495,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9859801530838012,0.3439642786979675,0.2404078394174575,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9324594736099244,0.2921910881996155,0.2765646576881408,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8062177896499634,0.1892897188663482,0.8521685600280762,284.8918762207031,284.95001220703125,297.3839416503906,295.516357421875,297.3617858886719,297.3457336425781,284.89361572265625,1.0,0.4315336942672729,0.6488220691680908,0.6488220691680908,1.0,1.0,-2.387280225753784,1.016169786453247,1.371110439300537,0.4767235219478607,0.8520873785018921,0.8520873785018921,0.0,68.83839416503906,76.0,53096.28125,0.0,1052.8099365234375,1.0,279.7592468261719,283.5321044921875,298.54754638671875,302.0123291015625,293.1499938964844,293.1499938964844,280.04998779296875,34393.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026056885719299,1.0,0.0,0.0,3.362983226776123,3.363004207611084,7.546449865003524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.90185546875,0.0,1787.3360595703125,1895.4371337890625,0.0,2495.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
18003120,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.984034299850464,0.341291069984436,0.3069413304328918,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9742282032966614,0.3304488658905029,0.3126029670238495,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9859801530838012,0.3439642786979675,0.2404078394174575,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9324594736099244,0.2921910881996155,0.2765646576881408,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8062177896499634,0.1892897188663482,0.8521685600280762,284.8918762207031,284.95001220703125,297.3839416503906,295.516357421875,297.3617858886719,297.3457336425781,284.89361572265625,1.0,0.4315336942672729,0.6488220691680908,0.6488220691680908,1.0,1.0,-2.387280225753784,1.016169786453247,1.371110439300537,0.4767235219478607,0.8520873785018921,0.8520873785018921,0.0,68.83839416503906,76.0,53096.28125,0.0,1052.8099365234375,1.0,279.7592468261719,283.5321044921875,298.54754638671875,302.0123291015625,293.1499938964844,293.1499938964844,280.04998779296875,34393.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026056885719299,1.0,0.0,0.0,3.362983226776123,3.363004207611084,7.546449865003524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.90185546875,0.0,1787.3360595703125,1895.4371337890625,0.0,2495.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
18003180,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9935163855552672,0.343998908996582,0.3089551627635956,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.985907018184662,0.3345258235931396,0.3161197900772095,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.995872437953949,0.3474698066711426,0.2425767928361892,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9473994374275208,0.2962442636489868,0.280089259147644,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8181169033050537,0.1926163136959076,0.8659881949424744,285.0853881835937,284.95001220703125,297.4163818359375,295.5440368652344,297.3816223144531,297.3562316894531,285.0890197753906,1.0,0.4358077943325043,0.6475323438644409,0.6475323438644409,1.0,1.0,-2.417355298995972,1.0294160842895508,1.3879390954971311,0.4830749034881592,1.0,1.0,0.0,67.99441528320312,94.0,52818.77734375,0.0,1082.4930419921875,1.0,280.0408020019531,283.7294311523437,298.5269775390625,301.90484619140625,293.1499938964844,293.1499938964844,279.75,26535.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957846522331238,1.0,0.0,0.0,3.417671203613281,3.417691230773926,7.793882446094358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7705078125,0.0,1784.1536865234375,1895.4371337890625,0.0,2432.94921875,1.0,1.0,0.0,3.0,1.0,0.0
18003240,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9935163855552672,0.343998908996582,0.3089551627635956,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.985907018184662,0.3345258235931396,0.3161197900772095,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.995872437953949,0.3474698066711426,0.2425767928361892,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9473994374275208,0.2962442636489868,0.280089259147644,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8181169033050537,0.1926163136959076,0.8659881949424744,285.0853881835937,284.95001220703125,297.4163818359375,295.5440368652344,297.3816223144531,297.3562316894531,285.0890197753906,1.0,0.4358077943325043,0.6475323438644409,0.6475323438644409,1.0,1.0,-2.417355298995972,1.0294160842895508,1.3879390954971311,0.4830749034881592,1.0,1.0,0.0,67.99441528320312,94.0,52818.77734375,0.0,1082.4930419921875,1.0,280.0408020019531,283.7294311523437,298.5269775390625,301.90484619140625,293.1499938964844,293.1499938964844,279.75,26535.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957846522331238,1.0,0.0,0.0,3.417671203613281,3.417691230773926,7.793882446094358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7705078125,0.0,1784.1536865234375,1895.4371337890625,0.0,2432.94921875,1.0,1.0,0.0,3.0,1.0,0.0
18003300,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9870144724845886,0.3452570140361786,0.3103171288967132,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9794895052909852,0.3365478813648224,0.3181983232498169,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9898439049720764,0.3491749167442322,0.2439146488904953,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9396218061447144,0.2982557713985443,0.2821485698223114,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8129695653915405,0.1942920237779617,0.8740964531898499,284.9915771484375,284.95001220703125,297.4346923828125,295.55828857421875,297.3922424316406,297.36114501953125,284.98260498046875,1.0,0.4402262568473816,0.646887481212616,0.646887481212616,1.0,1.0,-2.435311079025269,1.0373777151107788,1.3979332447052002,0.4870215058326721,0.9803662300109864,0.9803662300109864,0.0,70.352783203125,94.0,54059.9921875,0.0,1112.40478515625,1.0,279.80328369140625,283.6012268066406,298.5985717773437,302.1522216796875,293.1499938964844,293.1499938964844,279.75,26603.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028197884559631,1.0,0.0,0.0,3.417200088500977,3.417220115661621,7.791733764861419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2314453125,0.0,1784.1884765625,1895.4371337890625,0.0,2497.23388671875,1.0,1.0,0.0,3.0,1.0,0.0
18003360,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9725586771965028,0.3461339771747589,0.31135955452919,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9649105072021484,0.3382998406887054,0.3200851678848266,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.976184606552124,0.3505443930625915,0.2450602650642395,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.922903835773468,0.3000189065933227,0.2840406000614166,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8010083436965942,0.1957924515008926,0.8817963004112244,284.9635925292969,284.95001220703125,297.4545288085937,295.5728759765625,297.40185546875,297.3631896972656,284.9645690917969,1.0,0.4456524848937988,0.6460633277893066,0.6460633277893066,1.0,1.0,-2.4517321586608887,1.0445064306259155,1.4072258472442627,0.4905019998550415,0.9683975577354432,0.9683975577354432,0.0,74.41202545166016,112.0,54446.98828125,0.0,1148.0701904296875,1.0,279.7595520019531,283.574951171875,298.6108703613281,302.1561279296875,293.1499938964844,293.1499938964844,279.45001220703125,27490.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067869544029236,1.0,0.0,0.0,3.4110805988311768,3.4111008644104004,7.763852067910193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.66015625,0.0,1784.62744140625,1895.4371337890625,0.0,2533.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
18003420,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9290440678596495,0.3474494218826294,0.3130504786968231,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9222896695137024,0.3413930535316467,0.3235372304916382,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9342886805534364,0.3527832627296448,0.2470350414514541,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8842247724533081,0.3031446933746338,0.2875240743160248,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7700013518333435,0.1984676420688629,0.8962438702583313,284.8464660644531,284.95001220703125,297.4989318847656,295.6030578613281,297.4207458496094,297.3631286621094,284.8491516113281,1.0,0.4584995210170746,0.6444151401519775,0.6444151401519775,1.0,1.0,-2.481828451156616,1.0574485063552856,1.4243799448013306,0.4967408776283264,0.8450864553451538,0.8450864553451538,0.0,86.00028228759766,130.0,55861.74609375,0.0,1232.165283203125,1.0,279.4598388671875,283.4314270019531,298.6395874023437,302.2895202636719,293.1499938964844,293.1499938964844,279.75,34815.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165761232376099,1.0,0.0,0.0,3.3600144386291504,3.360035419464112,7.533132020398625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.431640625,0.0,1787.460693359375,1895.4371337890625,0.0,2623.87939453125,1.0,1.0,0.0,3.0,1.0,0.0
18003480,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9290440678596495,0.3474494218826294,0.3130504786968231,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9222896695137024,0.3413930535316467,0.3235372304916382,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9342886805534364,0.3527832627296448,0.2470350414514541,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8842247724533081,0.3031446933746338,0.2875240743160248,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7700013518333435,0.1984676420688629,0.8962438702583313,284.8464660644531,284.95001220703125,297.4989318847656,295.6030578613281,297.4207458496094,297.3631286621094,284.8491516113281,1.0,0.4584995210170746,0.6444151401519775,0.6444151401519775,1.0,1.0,-2.481828451156616,1.0574485063552856,1.4243799448013306,0.4967408776283264,0.8450864553451538,0.8450864553451538,0.0,86.00028228759766,130.0,55861.74609375,0.0,1232.165283203125,1.0,279.4598388671875,283.4314270019531,298.6395874023437,302.2895202636719,293.1499938964844,293.1499938964844,279.75,34815.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165761232376099,1.0,0.0,0.0,3.3600144386291504,3.360035419464112,7.533132020398625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.431640625,0.0,1787.460693359375,1895.4371337890625,0.0,2623.87939453125,1.0,1.0,0.0,3.0,1.0,0.0
18003540,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8905227780342102,0.350078821182251,0.3154615461826324,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8861082792282104,0.3452960848808288,0.3274123072624206,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8954904675483704,0.3559786081314087,0.2493669092655182,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8522096276283264,0.3069563806056976,0.2913543283939361,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.743704080581665,0.2015618085861206,0.9116474390029908,285.0462951660156,284.95001220703125,297.54998779296875,295.6346435546875,297.446044921875,297.3692626953125,285.0497436523437,1.0,0.4731968939304352,0.6427669525146484,0.6427669525146484,1.0,1.0,-2.51528263092041,1.071941375732422,1.4433412551879885,0.5036529302597046,0.9882798790931702,0.9882798790931702,0.0,99.93993377685548,148.0,55633.015625,0.0,1332.4912109375,1.0,279.74078369140625,283.6319885253906,298.61602783203125,302.1699523925781,293.1499938964844,293.1499938964844,279.45001220703125,27233.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091537952423096,1.0,0.0,0.0,3.412853956222534,3.412874221801758,7.771926675559371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.6513671875,0.0,1784.50244140625,1895.4371337890625,0.0,2555.402587890625,1.0,1.0,0.0,3.0,1.0,0.0
18003600,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8905227780342102,0.350078821182251,0.3154615461826324,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8861082792282104,0.3452960848808288,0.3274123072624206,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8954904675483704,0.3559786081314087,0.2493669092655182,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8522096276283264,0.3069563806056976,0.2913543283939361,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.743704080581665,0.2015618085861206,0.9116474390029908,285.0462951660156,284.95001220703125,297.54998779296875,295.6346435546875,297.446044921875,297.3692626953125,285.0497436523437,1.0,0.4731968939304352,0.6427669525146484,0.6427669525146484,1.0,1.0,-2.51528263092041,1.071941375732422,1.4433412551879885,0.5036529302597046,0.9882798790931702,0.9882798790931702,0.0,99.93993377685548,148.0,55633.015625,0.0,1332.4912109375,1.0,279.74078369140625,283.6319885253906,298.61602783203125,302.1699523925781,293.1499938964844,293.1499938964844,279.45001220703125,27233.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091537952423096,1.0,0.0,0.0,3.412853956222534,3.412874221801758,7.771926675559371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.6513671875,0.0,1784.50244140625,1895.4371337890625,0.0,2555.402587890625,1.0,1.0,0.0,3.0,1.0,0.0
