time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003660,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8598294854164124,0.3519239425659179,0.3180558681488037,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8569085001945496,0.3486678004264831,0.3314743936061859,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8649387955665588,0.3585506081581116,0.2518438398838043,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8261306285858154,0.3102484047412872,0.2953279018402099,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7221277952194214,0.2042184472084045,0.9274555444717408,284.93316650390625,284.95001220703125,297.6065979003906,295.6686096191406,297.4706115722656,297.3699951171875,284.9345397949219,1.0,0.4890117943286896,0.6408645510673523,0.6408645510673523,1.0,1.0,-2.5500309467315674,1.0867931842803955,1.463237762451172,0.5108602046966553,0.9288313388824464,0.9288313388824464,0.0,115.83715057373048,166.0,57264.38671875,0.0,1445.5670166015625,1.0,279.4590148925781,283.4856872558594,298.701904296875,302.4237976074219,293.1499938964844,293.1499938964844,279.1499938964844,29244.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191320300102234,1.0,0.0,0.0,3.3989274501800537,3.3989479541778564,7.708628118052729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.205078125,0.0,1785.4356689453125,1895.4371337890625,0.0,2647.530029296875,1.0,1.0,0.0,3.0,1.0,0.0
18003720,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8598294854164124,0.3519239425659179,0.3180558681488037,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8569085001945496,0.3486678004264831,0.3314743936061859,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8649387955665588,0.3585506081581116,0.2518438398838043,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8261306285858154,0.3102484047412872,0.2953279018402099,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7221277952194214,0.2042184472084045,0.9274555444717408,284.93316650390625,284.95001220703125,297.6065979003906,295.6686096191406,297.4706115722656,297.3699951171875,284.9345397949219,1.0,0.4890117943286896,0.6408645510673523,0.6408645510673523,1.0,1.0,-2.5500309467315674,1.0867931842803955,1.463237762451172,0.5108602046966553,0.9288313388824464,0.9288313388824464,0.0,115.83715057373048,166.0,57264.38671875,0.0,1445.5670166015625,1.0,279.4590148925781,283.4856872558594,298.701904296875,302.4237976074219,293.1499938964844,293.1499938964844,279.1499938964844,29244.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191320300102234,1.0,0.0,0.0,3.3989274501800537,3.3989479541778564,7.708628118052729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.205078125,0.0,1785.4356689453125,1895.4371337890625,0.0,2647.530029296875,1.0,1.0,0.0,3.0,1.0,0.0
18003780,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8324686884880066,0.3526199758052826,0.3194875419139862,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8309966325759888,0.3509949445724487,0.3345273435115814,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8376670479774475,0.3599995076656341,0.2534917891025543,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8008996844291687,0.3125278949737549,0.2983363568782806,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.699832022190094,0.2059234529733657,0.9392043948173524,284.846435546875,284.95001220703125,297.6670837402344,295.7056579589844,297.4909973144531,297.36053466796875,284.8529052734375,1.0,0.5047008395195007,0.6389620900154114,0.6389620900154114,1.0,1.0,-2.57513689994812,1.0971121788024902,1.47802472114563,0.5156887173652649,0.8110947012901306,0.8110947012901306,0.0,133.964111328125,154.0,58315.33984375,0.0,1558.24755859375,1.0,279.1600952148437,283.37872314453125,298.73394775390625,302.5437927246094,293.1499938964844,293.1499938964844,279.45001220703125,38263.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272761702537537,1.0,0.0,0.0,3.2973947525024414,3.297415971755981,7.254963065861375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.203125,0.0,1736.0301513671875,1895.4371337890625,0.0,2723.104248046875,0.9884693026542664,1.0,0.0,3.0,1.0,0.0
18003840,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8324686884880066,0.3526199758052826,0.3194875419139862,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8309966325759888,0.3509949445724487,0.3345273435115814,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8376670479774475,0.3599995076656341,0.2534917891025543,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8008996844291687,0.3125278949737549,0.2983363568782806,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.699832022190094,0.2059234529733657,0.9392043948173524,284.846435546875,284.95001220703125,297.6670837402344,295.7056579589844,297.4909973144531,297.36053466796875,284.8529052734375,1.0,0.5047008395195007,0.6389620900154114,0.6389620900154114,1.0,1.0,-2.57513689994812,1.0971121788024902,1.47802472114563,0.5156887173652649,0.8110947012901306,0.8110947012901306,0.0,133.964111328125,154.0,58315.33984375,0.0,1558.24755859375,1.0,279.1600952148437,283.37872314453125,298.73394775390625,302.5437927246094,293.1499938964844,293.1499938964844,279.45001220703125,38263.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272761702537537,1.0,0.0,0.0,3.2973947525024414,3.297415971755981,7.254963065861375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.203125,0.0,1736.0301513671875,1895.4371337890625,0.0,2723.104248046875,0.9884693026542664,1.0,0.0,3.0,1.0,0.0
18003900,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8269684910774231,0.3534105122089386,0.3200941681861877,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8260194063186646,0.3523799777030945,0.3358308374881744,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8323111534118652,0.3610278069972992,0.2541750073432922,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7956961393356323,0.3138447403907776,0.299599677324295,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.695245623588562,0.2068198919296264,0.9436394572257996,284.9797668457031,284.95001220703125,297.69873046875,295.7252502441406,297.50274658203125,297.3575439453125,284.9830017089844,1.0,0.5085192918777466,0.6380109190940857,0.6380109190940857,1.0,1.0,-2.5851008892059326,1.1010574102401731,1.4840434789657593,0.5174451470375061,0.8883536458015442,0.8883536458015442,0.0,138.61355590820312,154.0,58048.7890625,0.0,1592.342529296875,1.0,279.39312744140625,283.5113220214844,298.6967163085937,302.365966796875,293.1499938964844,293.1499938964844,279.45001220703125,33038.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212679624557495,1.0,0.0,0.0,3.363751173019409,3.363771915435791,7.549896849923243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.373046875,0.0,1774.7783203125,1895.4371337890625,0.0,2667.3203125,1.0,1.0,0.0,3.0,1.0,0.0
18003960,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8258742690086365,0.3544207513332367,0.3209896385669708,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8253225684165955,0.3539290726184845,0.3372915089130401,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.831346333026886,0.3622548282146454,0.2550222873687744,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7950291633605957,0.3153057396411896,0.3009848594665527,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6946904063224792,0.2078096270561218,0.9481894373893738,285.003173828125,284.95001220703125,297.731201171875,295.7455139160156,297.515869140625,297.3562927246094,285.0061950683594,1.0,0.5108655691146851,0.6370140314102173,0.6370140314102173,1.0,1.0,-2.596080780029297,1.105435132980347,1.4906456470489502,0.5194004774093628,0.9173240661621094,0.9173240661621094,0.0,140.33755493164062,142.0,58152.71484375,0.0,1615.158203125,1.0,279.4398803710937,283.5346069335937,298.7247619628906,302.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,30444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193445205688477,1.0,0.0,0.0,3.3905839920043945,3.3906047344207764,7.670829518247047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.3857421875,0.0,1785.932861328125,1895.4371337890625,0.0,2649.498046875,1.0,1.0,0.0,3.0,1.0,0.0
18004020,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8291900753974915,0.3555669784545898,0.3222009539604187,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8295528888702393,0.3564381897449493,0.3397712707519531,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8350722789764404,0.3640141189098358,0.2563561797142029,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.799656331539154,0.317692756652832,0.3033352494239807,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.698882520198822,0.2094056755304336,0.9556132555007936,284.8943786621094,284.95001220703125,297.7987060546875,295.7879638671875,297.5404357910156,297.34912109375,284.8963623046875,1.0,0.5120435357093811,0.6350202560424805,0.6350202560424805,1.0,1.0,-2.613870620727539,1.112197756767273,1.501672863960266,0.5223953723907471,0.8308577537536621,0.8308577537536621,0.0,139.21075439453125,130.0,59345.53515625,0.0,1635.0208740234375,1.0,279.159423828125,283.40057373046875,298.811767578125,302.6728820800781,293.1499938964844,293.1499938964844,279.45001220703125,36452.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273881077766418,1.0,0.0,0.0,3.342989683151245,3.343010902404785,7.456986850229441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.05078125,0.0,1780.2972412109375,1895.4371337890625,0.0,2724.14501953125,0.9976857900619508,1.0,0.0,3.0,1.0,0.0
18004080,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8291900753974915,0.3555669784545898,0.3222009539604187,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8295528888702393,0.3564381897449493,0.3397712707519531,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8350722789764404,0.3640141189098358,0.2563561797142029,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.799656331539154,0.317692756652832,0.3033352494239807,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.698882520198822,0.2094056755304336,0.9556132555007936,284.8943786621094,284.95001220703125,297.7987060546875,295.7879638671875,297.5404357910156,297.34912109375,284.8963623046875,1.0,0.5120435357093811,0.6350202560424805,0.6350202560424805,1.0,1.0,-2.613870620727539,1.112197756767273,1.501672863960266,0.5223953723907471,0.8308577537536621,0.8308577537536621,0.0,139.21075439453125,130.0,59345.53515625,0.0,1635.0208740234375,1.0,279.159423828125,283.40057373046875,298.811767578125,302.6728820800781,293.1499938964844,293.1499938964844,279.45001220703125,36452.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273881077766418,1.0,0.0,0.0,3.342989683151245,3.343010902404785,7.456986850229441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.05078125,0.0,1780.2972412109375,1895.4371337890625,0.0,2724.14501953125,0.9976857900619508,1.0,0.0,3.0,1.0,0.0
18004140,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8390028476715088,0.3575145900249481,0.3233977258205414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8402166366577148,0.359433114528656,0.3421210646629333,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8453746438026428,0.3663719296455383,0.257617324590683,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.810886561870575,0.3205031156539917,0.3055374026298523,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7089895606040955,0.2112510651350021,0.9620721936225892,285.05584716796875,284.95001220703125,297.8692626953125,295.8327331542969,297.5689697265625,297.3466491699219,285.05792236328125,1.0,0.5101268291473389,0.6330264806747437,0.6330264806747437,1.0,1.0,-2.63004994392395,1.118188977241516,1.5118610858917236,0.524889349937439,0.9694450497627258,0.9694450497627258,0.0,133.5571746826172,118.0,58943.11328125,0.0,1632.52880859375,1.0,279.4394836425781,283.5682067871094,298.8133850097656,302.5787658691406,293.1499938964844,293.1499938964844,279.1499938964844,27969.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201808929443359,1.0,0.0,0.0,3.4089317321777344,3.408951997756958,7.754073294563568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1728515625,0.0,1786.500244140625,1895.4371337890625,0.0,2657.245361328125,1.0,1.0,0.0,3.0,1.0,0.0
18004200,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8390028476715088,0.3575145900249481,0.3233977258205414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8402166366577148,0.359433114528656,0.3421210646629333,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8453746438026428,0.3663719296455383,0.257617324590683,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.810886561870575,0.3205031156539917,0.3055374026298523,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7089895606040955,0.2112510651350021,0.9620721936225892,285.05584716796875,284.95001220703125,297.8692626953125,295.8327331542969,297.5689697265625,297.3466491699219,285.05792236328125,1.0,0.5101268291473389,0.6330264806747437,0.6330264806747437,1.0,1.0,-2.63004994392395,1.118188977241516,1.5118610858917236,0.524889349937439,0.9694450497627258,0.9694450497627258,0.0,133.5571746826172,118.0,58943.11328125,0.0,1632.52880859375,1.0,279.4394836425781,283.5682067871094,298.8133850097656,302.5787658691406,293.1499938964844,293.1499938964844,279.1499938964844,27969.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201808929443359,1.0,0.0,0.0,3.4089317321777344,3.408951997756958,7.754073294563568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1728515625,0.0,1786.500244140625,1895.4371337890625,0.0,2657.245361328125,1.0,1.0,0.0,3.0,1.0,0.0
18004260,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8539345264434814,0.358774334192276,0.3244913220405578,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8561235666275024,0.361990749835968,0.3444001376628876,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8610137701034546,0.3681985139846802,0.2588227391242981,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8260980844497681,0.3229209184646606,0.3076664209365845,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7225726246833801,0.2128452509641647,0.9682328701019288,284.927001953125,284.95001220703125,297.9426574707031,295.87957763671875,297.5968322753906,297.3410339355469,284.9271850585937,1.0,0.5064827799797058,0.6311949491500854,0.6311949491500854,1.0,1.0,-2.645519256591797,1.1239008903503418,1.521618366241455,0.5274751782417297,0.8993282318115234,0.8993282318115234,0.0,125.40534973144533,106.0,60274.93359375,0.0,1617.6822509765625,1.0,279.1598815917969,283.4131774902344,298.90350341796875,302.82183837890625,293.1499938964844,293.1499938964844,278.8500061035156,30828.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186985015869,1.0,0.0,0.0,3.3879170417785645,3.387937545776367,7.658766207896406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8154296875,0.0,1786.0950927734375,1895.4371337890625,0.0,2731.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
18004320,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8539345264434814,0.358774334192276,0.3244913220405578,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8561235666275024,0.361990749835968,0.3444001376628876,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8610137701034546,0.3681985139846802,0.2588227391242981,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8260980844497681,0.3229209184646606,0.3076664209365845,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7225726246833801,0.2128452509641647,0.9682328701019288,284.927001953125,284.95001220703125,297.9426574707031,295.87957763671875,297.5968322753906,297.3410339355469,284.9271850585937,1.0,0.5064827799797058,0.6311949491500854,0.6311949491500854,1.0,1.0,-2.645519256591797,1.1239008903503418,1.521618366241455,0.5274751782417297,0.8993282318115234,0.8993282318115234,0.0,125.40534973144533,106.0,60274.93359375,0.0,1617.6822509765625,1.0,279.1598815917969,283.4131774902344,298.90350341796875,302.82183837890625,293.1499938964844,293.1499938964844,278.8500061035156,30828.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186985015869,1.0,0.0,0.0,3.3879170417785645,3.387937545776367,7.658766207896406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8154296875,0.0,1786.0950927734375,1895.4371337890625,0.0,2731.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
18004380,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8721702098846436,0.3594202995300293,0.324740469455719,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.875603973865509,0.3639993369579315,0.3459697663784027,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8801103830337524,0.3694062530994415,0.2594260573387146,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.84380704164505,0.324824720621109,0.309139221906662,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7376679182052612,0.2140175402164459,0.971978485584259,284.87213134765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6231384277344,297.3309936523437,284.8768920898437,1.0,0.5014199018478394,0.6293634176254272,0.6293634176254272,1.0,1.0,-2.654703617095948,1.1266765594482422,1.5280271768569946,0.5285292863845825,0.8023201823234558,0.8023201823234558,0.0,116.30575561523438,94.0,60874.77734375,0.0,1589.49267578125,1.0,278.8608703613281,283.34246826171875,298.94207763671875,302.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,39116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335241675376892,1.0,0.0,0.0,3.244428873062134,3.2444498538970947,7.023763259894622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5576171875,0.0,1673.8092041015625,1895.4371337890625,0.0,2781.276123046875,0.9772325158119202,1.0,0.0,3.0,1.0,0.0
18004440,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8721702098846436,0.3594202995300293,0.324740469455719,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.875603973865509,0.3639993369579315,0.3459697663784027,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8801103830337524,0.3694062530994415,0.2594260573387146,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.84380704164505,0.324824720621109,0.309139221906662,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7376679182052612,0.2140175402164459,0.971978485584259,284.87213134765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6231384277344,297.3309936523437,284.8768920898437,1.0,0.5014199018478394,0.6293634176254272,0.6293634176254272,1.0,1.0,-2.654703617095948,1.1266765594482422,1.5280271768569946,0.5285292863845825,0.8023201823234558,0.8023201823234558,0.0,116.30575561523438,94.0,60874.77734375,0.0,1589.49267578125,1.0,278.8608703613281,283.34246826171875,298.94207763671875,302.91510009765625,293.1499938964844,293.1499938964844,279.1499938964844,39116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335241675376892,1.0,0.0,0.0,3.244428873062134,3.2444498538970947,7.023763259894622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5576171875,0.0,1673.8092041015625,1895.4371337890625,0.0,2781.276123046875,0.9772325158119202,1.0,0.0,3.0,1.0,0.0
18004500,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8843078017234802,0.3603126108646393,0.325082927942276,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8882966637611389,0.3653645813465118,0.3468606173992157,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8926087021827698,0.3704461753368377,0.2598328292369842,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8553743362426758,0.3260942697525024,0.3099605441093445,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7473899722099304,0.2148018479347229,0.973967969417572,284.9840393066406,284.95001220703125,298.05743408203125,295.9532165527344,297.638671875,297.3294677734375,284.9866027832031,1.0,0.4985885620117187,0.6284476518630981,0.6284476518630981,1.0,1.0,-2.6600475311279297,1.1284123659133911,1.531635046005249,0.5291637182235718,0.8695197105407715,0.8695197105407715,0.0,111.14088439941406,94.0,60564.07421875,0.0,1573.5855712890625,1.0,279.0918884277344,283.4569702148437,298.91558837890625,302.7445983886719,293.1499938964844,293.1499938964844,279.1499938964844,33712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268773555755615,1.0,0.0,0.0,3.3120577335357666,3.3120779991149902,7.319629276025807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8525390625,0.0,1710.8577880859375,1895.4371337890625,0.0,2719.396728515625,0.9887006878852844,1.0,0.0,3.0,1.0,0.0
18004560,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8994552493095398,0.3613281548023224,0.3257575333118438,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.903909146785736,0.366842657327652,0.3479959666728973,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9081909656524658,0.3716119229793548,0.2604542076587677,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8698782324790955,0.3274672031402588,0.3109993636608124,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7596192359924316,0.2156715244054794,0.9766562581062316,284.9757080078125,284.95001220703125,298.0968017578125,295.978515625,297.6552124023437,297.3293151855469,284.975830078125,1.0,0.4957240521907806,0.627571165561676,0.627571165561676,1.0,1.0,-2.6674463748931885,1.1311147212982178,1.5363316535949707,0.5303370952606201,0.8742497563362122,0.8742497563362122,0.0,105.53253173828124,82.0,60834.8515625,0.0,1558.459228515625,1.0,279.1396179199219,283.4461364746094,298.9529724121094,302.837646484375,293.1499938964844,293.1499938964844,279.45001220703125,32853.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247082829475403,1.0,0.0,0.0,3.374691963195801,3.3747129440307617,7.599089713039575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.607421875,0.0,1788.11865234375,1895.4371337890625,0.0,2699.242431640625,1.0,1.0,0.0,3.0,1.0,0.0
18004620,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9420402646064758,0.3639247417449951,0.3274126350879669,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9479358196258544,0.3702529668807983,0.3505457937717438,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9519901275634766,0.3744542598724365,0.2619271576404571,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9080917239189148,0.3306245803833008,0.3133290708065033,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.792216956615448,0.2177251428365707,0.9829710721969604,285.1610412597656,284.95001220703125,298.1770324707031,296.0300598144531,297.6913452148437,297.3331604003906,285.16461181640625,1.0,0.4899463355541229,0.6258181929588318,0.6258181929588318,1.0,1.0,-2.68465256690979,1.1376205682754517,1.547032117843628,0.5331870913505554,1.0,1.0,0.0,93.75275421142578,70.0,60230.578125,0.0,1528.7049560546875,1.0,279.4398803710937,283.644287109375,299.0084533691406,302.8446960449219,293.1499938964844,293.1499938964844,279.1499938964844,26333.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183372020721436,1.0,0.0,0.0,3.419062614440918,3.4190826416015625,7.800230150678544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.259765625,0.0,1784.050537109375,1895.4371337890625,0.0,2640.17138671875,1.0,1.0,0.0,3.0,1.0,0.0
18004680,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9420402646064758,0.3639247417449951,0.3274126350879669,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9479358196258544,0.3702529668807983,0.3505457937717438,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9519901275634766,0.3744542598724365,0.2619271576404571,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9080917239189148,0.3306245803833008,0.3133290708065033,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.792216956615448,0.2177251428365707,0.9829710721969604,285.1610412597656,284.95001220703125,298.1770324707031,296.0300598144531,297.6913452148437,297.3331604003906,285.16461181640625,1.0,0.4899463355541229,0.6258181929588318,0.6258181929588318,1.0,1.0,-2.68465256690979,1.1376205682754517,1.547032117843628,0.5331870913505554,1.0,1.0,0.0,93.75275421142578,70.0,60230.578125,0.0,1528.7049560546875,1.0,279.4398803710937,283.644287109375,299.0084533691406,302.8446960449219,293.1499938964844,293.1499938964844,279.1499938964844,26333.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183372020721436,1.0,0.0,0.0,3.419062614440918,3.4190826416015625,7.800230150678544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.259765625,0.0,1784.050537109375,1895.4371337890625,0.0,2640.17138671875,1.0,1.0,0.0,3.0,1.0,0.0
18004740,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9915152788162231,0.3655903935432434,0.3288170099258423,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9963662624359132,0.3730767369270324,0.3529920876026153,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9986765384674072,0.3765775561332702,0.2632330358028412,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9641820192337036,0.3332570493221283,0.3155718147754669,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8343262672424316,0.219455748796463,0.989234447479248,285.02691650390625,284.95001220703125,298.2590026855469,296.0827331542969,297.7249450683594,297.33160400390625,285.0264587402344,1.0,0.4841140806674957,0.6240652203559875,0.6240652203559875,1.0,1.0,-2.70106840133667,1.1437163352966309,1.5573521852493286,0.5358750820159912,1.0,1.0,0.0,82.07367706298828,90.0,61745.2734375,0.0,1497.89599609375,1.0,279.1608581542969,283.4795837402344,299.10986328125,303.1186218261719,293.1499938964844,293.1499938964844,278.8500061035156,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272742629051208,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.70703125,0.0,1784.0576171875,1895.4371337890625,0.0,2723.086669921875,1.0,1.0,0.0,3.0,1.0,0.0
18004800,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9915152788162231,0.3655903935432434,0.3288170099258423,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9963662624359132,0.3730767369270324,0.3529920876026153,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9986765384674072,0.3765775561332702,0.2632330358028412,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9641820192337036,0.3332570493221283,0.3155718147754669,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8343262672424316,0.219455748796463,0.989234447479248,285.02691650390625,284.95001220703125,298.2590026855469,296.0827331542969,297.7249450683594,297.33160400390625,285.0264587402344,1.0,0.4841140806674957,0.6240652203559875,0.6240652203559875,1.0,1.0,-2.70106840133667,1.1437163352966309,1.5573521852493286,0.5358750820159912,1.0,1.0,0.0,82.07367706298828,90.0,61745.2734375,0.0,1497.89599609375,1.0,279.1608581542969,283.4795837402344,299.10986328125,303.1186218261719,293.1499938964844,293.1499938964844,278.8500061035156,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272742629051208,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.70703125,0.0,1784.0576171875,1895.4371337890625,0.0,2723.086669921875,1.0,1.0,0.0,3.0,1.0,0.0
18004860,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9901379942893982,0.3664018213748932,0.3296264111995697,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9960824847221376,0.3755309581756592,0.3553177118301391,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.998223066329956,0.3789995908737182,0.264769047498703,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9634705781936646,0.3349261581897735,0.3173305094242096,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8336493372917175,0.2204283326864242,0.994316339492798,284.8564147949219,284.95001220703125,298.3424377441406,296.1361999511719,297.7557678222656,297.3242492675781,284.8638916015625,1.0,0.4872687757015228,0.6221355199813843,0.6221355199813843,1.0,1.0,-2.711400985717773,1.1468011140823364,1.5645997524261477,0.5371071696281433,0.8842355012893677,0.8842355012893677,0.0,82.99555969238281,110.0,62947.046875,0.0,1518.4927978515625,1.0,278.8603820800781,283.29644775390625,299.1571350097656,303.2533569335937,293.1499938964844,293.1499938964844,279.1499938964844,31425.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338433504104614,1.0,0.0,0.0,3.3837554454803467,3.3837761878967285,7.639962973371439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.94140625,0.0,1786.326416015625,1895.4371337890625,0.0,2784.251708984375,1.0,1.0,0.0,3.0,1.0,0.0
18004920,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9901379942893982,0.3664018213748932,0.3296264111995697,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9960824847221376,0.3755309581756592,0.3553177118301391,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.998223066329956,0.3789995908737182,0.264769047498703,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9634705781936646,0.3349261581897735,0.3173305094242096,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8336493372917175,0.2204283326864242,0.994316339492798,284.8564147949219,284.95001220703125,298.3424377441406,296.1361999511719,297.7557678222656,297.3242492675781,284.8638916015625,1.0,0.4872687757015228,0.6221355199813843,0.6221355199813843,1.0,1.0,-2.711400985717773,1.1468011140823364,1.5645997524261477,0.5371071696281433,0.8842355012893677,0.8842355012893677,0.0,82.99555969238281,110.0,62947.046875,0.0,1518.4927978515625,1.0,278.8603820800781,283.29644775390625,299.1571350097656,303.2533569335937,293.1499938964844,293.1499938964844,279.1499938964844,31425.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338433504104614,1.0,0.0,0.0,3.3837554454803467,3.3837761878967285,7.639962973371439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.94140625,0.0,1786.326416015625,1895.4371337890625,0.0,2784.251708984375,1.0,1.0,0.0,3.0,1.0,0.0
18004980,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.97085040807724,0.367729514837265,0.3308413028717041,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9787447452545166,0.3775261342525482,0.3575484156608581,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9807701706886292,0.3798952400684356,0.265920877456665,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9415067434310912,0.3373541533946991,0.3195173740386963,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8171582221984863,0.2218330204486847,1.0006574392318726,285.0808410644531,284.95001220703125,298.4270935058594,296.19024658203125,297.788330078125,297.3185119628906,285.09259033203125,1.0,0.4970421195030212,0.6202058792114258,0.6202058792114258,1.0,1.0,-2.752410888671875,1.1637903451919556,1.588620662689209,0.5465458631515503,1.0,1.0,0.0,89.81460571289062,130.0,62810.04296875,0.0,1593.97265625,1.0,279.1405029296875,283.5198059082031,299.1670837402344,303.161865234375,293.1499938964844,293.1499938964844,278.8500061035156,26297.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258221745491028,1.0,0.0,0.0,3.419313669204712,3.4193336963653564,7.80137554556859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.4365234375,0.0,1784.03173828125,1895.4371337890625,0.0,2709.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18005040,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.97085040807724,0.367729514837265,0.3308413028717041,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9787447452545166,0.3775261342525482,0.3575484156608581,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9807701706886292,0.3798952400684356,0.265920877456665,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9415067434310912,0.3373541533946991,0.3195173740386963,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8171582221984863,0.2218330204486847,1.0006574392318726,285.0808410644531,284.95001220703125,298.4270935058594,296.19024658203125,297.788330078125,297.3185119628906,285.09259033203125,1.0,0.4970421195030212,0.6202058792114258,0.6202058792114258,1.0,1.0,-2.752410888671875,1.1637903451919556,1.588620662689209,0.5465458631515503,1.0,1.0,0.0,89.81460571289062,130.0,62810.04296875,0.0,1593.97265625,1.0,279.1405029296875,283.5198059082031,299.1670837402344,303.161865234375,293.1499938964844,293.1499938964844,278.8500061035156,26297.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258221745491028,1.0,0.0,0.0,3.419313669204712,3.4193336963653564,7.80137554556859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.4365234375,0.0,1784.03173828125,1895.4371337890625,0.0,2709.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18005100,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9366145730018616,0.3684613704681396,0.3319140076637268,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9461535215377808,0.3787507116794586,0.3589488565921783,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9481356143951416,0.3806513845920563,0.2666093409061432,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9066838026046752,0.3384497761726379,0.3210816979408264,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7906047701835632,0.2224165946245193,1.0056339502334597,284.9698181152344,284.95001220703125,298.46978759765625,296.2174072265625,297.8042297363281,297.3155517578125,284.9617919921875,1.0,0.5021136999130249,0.6192410588264465,0.6192410588264465,1.0,1.0,-2.742337465286255,1.1586440801620483,1.5836933851242063,0.5414694547653198,0.9891746640205384,0.9891746640205384,0.0,98.56790161132812,130.0,63730.8984375,0.0,1633.0390625,1.0,278.903076171875,283.3766174316406,299.2429504394531,303.41827392578125,293.1499938964844,293.1499938964844,278.8500061035156,26432.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309798836708069,1.0,0.0,0.0,3.418381929397583,3.418402194976806,7.797124794706178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.4404296875,0.0,1784.10107421875,1895.4371337890625,0.0,2757.569580078125,1.0,1.0,0.0,3.0,1.0,0.0
18005160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9133929014205932,0.3687971234321594,0.3326208591461181,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9232929348945618,0.3797133862972259,0.3602301180362701,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9248536825180054,0.3811368942260742,0.2672220170497894,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.887090802192688,0.3393025696277618,0.3222731649875641,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.773673415184021,0.2228378355503082,1.009243726730347,284.9384460449219,284.95001220703125,298.5126953125,296.24462890625,297.819580078125,297.3110046386719,284.9389038085937,1.0,0.5083131194114685,0.6182369589805603,0.6182369589805603,1.0,1.0,-2.7512359619140625,1.1618585586547852,1.5893774032592771,0.5426895022392273,0.9672243595123292,0.9672243595123292,0.0,105.9706573486328,150.0,64031.953125,0.0,1680.734130859375,1.0,278.8592529296875,283.3460998535156,299.2655029296875,303.4239501953125,293.1499938964844,293.1499938964844,278.54998779296875,27430.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833075225353241,1.0,0.0,0.0,3.41149377822876,3.4115140438079834,7.765733016640297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.3251953125,0.0,1784.5985107421875,1895.4371337890625,0.0,2777.09130859375,1.0,1.0,0.0,3.0,1.0,0.0
18005220,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8741045594215393,0.3689116537570953,0.3334933221340179,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8834728002548218,0.3811509013175964,0.3623790442943573,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8840371370315552,0.3816349804401397,0.2681528925895691,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8513174057006836,0.3405554294586181,0.3242409825325012,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7430334687232971,0.223284050822258,1.014925837516785,284.8250732421875,284.95001220703125,298.59893798828125,296.2991027832031,297.8482360839844,297.29833984375,284.8275756835937,1.0,0.5215314030647278,0.6162288188934326,0.6162288188934326,1.0,1.0,-2.765183210372925,1.166486382484436,1.5986968278884888,0.5441483855247498,0.8292490243911743,0.8292490243911743,0.0,123.12442779541016,170.0,65174.8203125,0.0,1782.2669677734375,1.0,278.5599365234375,283.2092590332031,299.3168334960937,303.56658935546875,293.1499938964844,293.1499938964844,278.8500061035156,36190.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387513160705566,1.0,0.0,0.0,3.3484199047088623,3.3484411239624023,7.481231705241953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2001953125,0.0,1785.1812744140625,1895.4371337890625,0.0,2830.05078125,0.998534381389618,1.0,0.0,3.0,1.0,0.0
18005280,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8741045594215393,0.3689116537570953,0.3334933221340179,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8834728002548218,0.3811509013175964,0.3623790442943573,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8840371370315552,0.3816349804401397,0.2681528925895691,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8513174057006836,0.3405554294586181,0.3242409825325012,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7430334687232971,0.223284050822258,1.014925837516785,284.8250732421875,284.95001220703125,298.59893798828125,296.2991027832031,297.8482360839844,297.29833984375,284.8275756835937,1.0,0.5215314030647278,0.6162288188934326,0.6162288188934326,1.0,1.0,-2.765183210372925,1.166486382484436,1.5986968278884888,0.5441483855247498,0.8292490243911743,0.8292490243911743,0.0,123.12442779541016,170.0,65174.8203125,0.0,1782.2669677734375,1.0,278.5599365234375,283.2092590332031,299.3168334960937,303.56658935546875,293.1499938964844,293.1499938964844,278.8500061035156,36190.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387513160705566,1.0,0.0,0.0,3.3484199047088623,3.3484411239624023,7.481231705241953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2001953125,0.0,1785.1812744140625,1895.4371337890625,0.0,2830.05078125,0.998534381389618,1.0,0.0,3.0,1.0,0.0
18005340,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8449518084526062,0.3703059256076813,0.3350066244602203,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8541883826255798,0.3833966255187988,0.3649013340473175,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8541362285614014,0.3831471800804138,0.2694643139839172,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8247479200363159,0.34251868724823,0.3265288770198822,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7199781537055969,0.2241357713937759,1.021241307258606,284.9966735839844,284.95001220703125,298.6855773925781,296.3534240722656,297.8816223144531,297.2935485839844,284.9991760253906,1.0,0.5355191826820374,0.6142206788063049,0.6142206788063049,1.0,1.0,-2.781939744949341,1.172379732131958,1.6095598936080933,0.546097457408905,0.933520257472992,0.933520257472992,0.0,141.3058319091797,173.0,64714.81640625,0.0,1894.0726318359373,1.0,278.8395080566406,283.3871459960937,299.32965087890625,303.466552734375,293.1499938964844,293.1499938964844,278.54998779296875,29500.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305785655975342,1.0,0.0,0.0,3.397671937942505,3.397692441940308,7.702934681219631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.3232421875,0.0,1786.2784423828125,1895.4371337890625,0.0,2753.83251953125,1.0,1.0,0.0,3.0,1.0,0.0
18005400,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8449518084526062,0.3703059256076813,0.3350066244602203,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8541883826255798,0.3833966255187988,0.3649013340473175,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8541362285614014,0.3831471800804138,0.2694643139839172,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8247479200363159,0.34251868724823,0.3265288770198822,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7199781537055969,0.2241357713937759,1.021241307258606,284.9966735839844,284.95001220703125,298.6855773925781,296.3534240722656,297.8816223144531,297.2935485839844,284.9991760253906,1.0,0.5355191826820374,0.6142206788063049,0.6142206788063049,1.0,1.0,-2.781939744949341,1.172379732131958,1.6095598936080933,0.546097457408905,0.933520257472992,0.933520257472992,0.0,141.3058319091797,173.0,64714.81640625,0.0,1894.0726318359373,1.0,278.8395080566406,283.3871459960937,299.32965087890625,303.466552734375,293.1499938964844,293.1499938964844,278.54998779296875,29500.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305785655975342,1.0,0.0,0.0,3.397671937942505,3.397692441940308,7.702934681219631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.3232421875,0.0,1786.2784423828125,1895.4371337890625,0.0,2753.83251953125,1.0,1.0,0.0,3.0,1.0,0.0
18005460,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302174210548401,0.3711351454257965,0.3364491760730743,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8396409153938293,0.3852856457233429,0.3673301339149475,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8390808701515198,0.3842477798461914,0.2707340717315674,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.81084144115448,0.3441608548164367,0.328709602355957,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7069892883300781,0.2247830778360366,1.026896834373474,284.89031982421875,284.95001220703125,298.7723693847656,296.4073486328125,297.9136657714844,297.28668212890625,284.891357421875,1.0,0.5448352098464966,0.6121532917022705,0.6121532917022705,1.0,1.0,-2.7975451946258545,1.1776070594787598,1.6199381351470947,0.5478930473327637,0.844967782497406,0.844967782497406,0.0,153.51174926757812,161.0,65962.3046875,0.0,1976.822509765625,1.0,278.5600891113281,283.2536315917969,299.4232482910156,303.7121276855469,293.1499938964844,293.1499938964844,278.8500061035156,34982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368234634399414,1.0,0.0,0.0,3.3588461875915527,3.3588671684265137,7.52789446778479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.7421875,0.0,1787.5084228515625,1895.4371337890625,0.0,2812.051513671875,1.0,1.0,0.0,3.0,1.0,0.0
