time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005520,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302174210548401,0.3711351454257965,0.3364491760730743,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8396409153938293,0.3852856457233429,0.3673301339149475,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8390808701515198,0.3842477798461914,0.2707340717315674,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.81084144115448,0.3441608548164367,0.328709602355957,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7069892883300781,0.2247830778360366,1.026896834373474,284.89031982421875,284.95001220703125,298.7723693847656,296.4073486328125,297.9136657714844,297.28668212890625,284.891357421875,1.0,0.5448352098464966,0.6121532917022705,0.6121532917022705,1.0,1.0,-2.7975451946258545,1.1776070594787598,1.6199381351470947,0.5478930473327637,0.844967782497406,0.844967782497406,0.0,153.51174926757812,161.0,65962.3046875,0.0,1976.822509765625,1.0,278.5600891113281,283.2536315917969,299.4232482910156,303.7121276855469,293.1499938964844,293.1499938964844,278.8500061035156,34982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368234634399414,1.0,0.0,0.0,3.3588461875915527,3.3588671684265137,7.52789446778479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.7421875,0.0,1787.5084228515625,1895.4371337890625,0.0,2812.051513671875,1.0,1.0,0.0,3.0,1.0,0.0
18005580,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8291774392127991,0.3727740049362182,0.3376433253288269,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8391419053077698,0.3877046108245849,0.3694253861904144,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8380915522575378,0.3859724104404449,0.2717707753181457,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8103026151657104,0.3462694585323334,0.330538809299469,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7060292959213257,0.2257326245307922,1.0307155847549438,285.0498352050781,284.95001220703125,298.8590087890625,296.46063232421875,297.9486083984375,297.2851867675781,285.0514221191406,1.0,0.5471193790435791,0.6100859045982361,0.6100859045982361,1.0,1.0,-2.8095295429229736,1.181143283843994,1.62838613986969,0.5486993193626404,0.9778587818145752,0.9778587818145752,0.0,155.51231384277344,149.0,65419.671875,0.0,2005.66064453125,1.0,278.8407592773437,283.4220275878906,299.440185546875,303.6253356933594,293.1499938964844,293.1499938964844,278.54998779296875,27546.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298433423042297,1.0,0.0,0.0,3.4106929302215576,3.410713195800781,7.762087648188754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7109375,0.0,1784.654541015625,1895.4371337890625,0.0,2746.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
18005640,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8291774392127991,0.3727740049362182,0.3376433253288269,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8391419053077698,0.3877046108245849,0.3694253861904144,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8380915522575378,0.3859724104404449,0.2717707753181457,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8103026151657104,0.3462694585323334,0.330538809299469,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7060292959213257,0.2257326245307922,1.0307155847549438,285.0498352050781,284.95001220703125,298.8590087890625,296.46063232421875,297.9486083984375,297.2851867675781,285.0514221191406,1.0,0.5471193790435791,0.6100859045982361,0.6100859045982361,1.0,1.0,-2.8095295429229736,1.181143283843994,1.62838613986969,0.5486993193626404,0.9778587818145752,0.9778587818145752,0.0,155.51231384277344,149.0,65419.671875,0.0,2005.66064453125,1.0,278.8407592773437,283.4220275878906,299.440185546875,303.6253356933594,293.1499938964844,293.1499938964844,278.54998779296875,27546.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298433423042297,1.0,0.0,0.0,3.4106929302215576,3.410713195800781,7.762087648188754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7109375,0.0,1784.654541015625,1895.4371337890625,0.0,2746.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
18005700,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8320437669754028,0.3734477758407593,0.3383672535419464,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8423230051994324,0.3888346552848816,0.3705479800701141,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.841033935546875,0.386734127998352,0.2723626792430877,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8134439587593079,0.3472568988800049,0.3315136432647705,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.708744466304779,0.2261897176504135,1.03275728225708,284.9440612792969,284.95001220703125,298.9021911621094,296.4869384765625,297.9657897949219,297.2841491699219,284.9371337890625,1.0,0.54682856798172,0.6090522408485413,0.6090522408485413,1.0,1.0,-2.816089153289795,1.1831440925598145,1.63294517993927,0.5492821931838989,0.9260626435279846,0.9260626435279846,0.0,153.91183471679688,149.0,66530.8828125,0.0,2008.591796875,1.0,278.60369873046875,283.2899780273437,299.5115661621094,303.8760681152344,293.1499938964844,293.1499938964844,278.54998779296875,28436.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347401022911072,1.0,0.0,0.0,3.4045281410217285,3.404548406600952,7.734053042440792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.294921875,0.0,1785.07373046875,1895.4371337890625,0.0,2792.614013671875,1.0,1.0,0.0,3.0,1.0,0.0
18005760,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8355056643486023,0.373757541179657,0.3386659920215606,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8462434411048889,0.3897002041339874,0.371354192495346,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.844668447971344,0.3871858716011047,0.2726825773715973,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8172155618667603,0.3480020761489868,0.3322005867958069,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7120261192321777,0.2264785468578338,1.033868432044983,284.9187927246094,284.95001220703125,298.9452209472656,296.51300048828125,297.9813537597656,297.280517578125,284.9190979003906,1.0,0.545739471912384,0.6080101728439331,0.6080101728439331,1.0,1.0,-2.819967031478882,1.183902144432068,1.6360650062561035,0.5492199659347534,0.9010973572731018,0.9010973572731018,0.0,151.55117797851562,137.0,66712.5859375,0.0,2003.526123046875,1.0,278.55938720703125,283.2655029296875,299.5311889648437,303.8719787597656,293.1499938964844,293.1499938964844,278.25,30703.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836439847946167,1.0,0.0,0.0,3.388784170150757,3.3888049125671387,7.662688403797802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.6416015625,0.0,1786.045654296875,1895.4371337890625,0.0,2808.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
18005820,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8450707197189331,0.3741605579853058,0.3387656211853027,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8569648861885071,0.3912021815776825,0.3725195825099945,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8547230958938599,0.387813001871109,0.2729429602622986,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8271438479423523,0.3492547869682312,0.3331424295902252,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7204670310020447,0.2268641740083694,1.0344685316085815,284.8702087402344,284.95001220703125,299.03076171875,296.56427001953125,298.0111083984375,297.27166748046875,284.8736877441406,1.0,0.541833221912384,0.6059260964393616,0.6059260964393616,1.0,1.0,-2.8236567974090576,1.183525800704956,1.640130877494812,0.5481725335121155,0.8046770095825195,0.8046770095825195,0.0,144.81532287597656,125.0,67201.328125,0.0,1977.079345703125,1.0,278.2608642578125,283.19842529296875,299.5718994140625,303.9616394042969,293.1499938964844,293.1499938964844,278.54998779296875,38827.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402344584465027,1.0,0.0,0.0,3.2519779205322266,3.2519989013671875,7.056486310830223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.7373046875,0.0,1680.9385986328125,1895.4371337890625,0.0,2843.905517578125,0.9787356853485109,1.0,0.0,3.0,1.0,0.0
18005880,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8450707197189331,0.3741605579853058,0.3387656211853027,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8569648861885071,0.3912021815776825,0.3725195825099945,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8547230958938599,0.387813001871109,0.2729429602622986,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8271438479423523,0.3492547869682312,0.3331424295902252,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7204670310020447,0.2268641740083694,1.0344685316085815,284.8702087402344,284.95001220703125,299.03076171875,296.56427001953125,298.0111083984375,297.27166748046875,284.8736877441406,1.0,0.541833221912384,0.6059260964393616,0.6059260964393616,1.0,1.0,-2.8236567974090576,1.183525800704956,1.640130877494812,0.5481725335121155,0.8046770095825195,0.8046770095825195,0.0,144.81532287597656,125.0,67201.328125,0.0,1977.079345703125,1.0,278.2608642578125,283.19842529296875,299.5718994140625,303.9616394042969,293.1499938964844,293.1499938964844,278.54998779296875,38827.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402344584465027,1.0,0.0,0.0,3.2519779205322266,3.2519989013671875,7.056486310830223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.7373046875,0.0,1680.9385986328125,1895.4371337890625,0.0,2843.905517578125,0.9787356853485109,1.0,0.0,3.0,1.0,0.0
18005940,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.86141437292099,0.375984638929367,0.3397392928600311,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8744668364524841,0.3936503529548645,0.3742184638977051,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.871515691280365,0.3894737362861633,0.2736397981643677,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8428730964660645,0.3513020873069763,0.3344981968402862,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7334862947463989,0.2278039753437042,1.0361757278442385,284.9632873535156,284.95001220703125,299.1153564453125,296.6141357421875,298.0458679199219,297.2721862792969,284.9642333984375,1.0,0.5367260575294495,0.60384202003479,0.60384202003479,1.0,1.0,-2.831380844116211,1.1849604845046997,1.6464204788208008,0.5479875802993774,0.8639829754829407,0.8639829754829407,0.0,135.26126098632812,113.0,67033.2578125,0.0,1943.4334716796875,1.0,278.5390625,283.2977600097656,299.5906066894531,303.88348388671875,293.1499938964844,293.1499938964844,278.8500061035156,33716.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320777416229248,1.0,0.0,0.0,3.365213394165039,3.365234136581421,7.556461696367478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.96484375,0.0,1783.625732421875,1895.4371337890625,0.0,2767.796142578125,1.0,1.0,0.0,3.0,1.0,0.0
18006000,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.86141437292099,0.375984638929367,0.3397392928600311,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8744668364524841,0.3936503529548645,0.3742184638977051,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.871515691280365,0.3894737362861633,0.2736397981643677,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8428730964660645,0.3513020873069763,0.3344981968402862,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7334862947463989,0.2278039753437042,1.0361757278442385,284.9632873535156,284.95001220703125,299.1153564453125,296.6141357421875,298.0458679199219,297.2721862792969,284.9642333984375,1.0,0.5367260575294495,0.60384202003479,0.60384202003479,1.0,1.0,-2.831380844116211,1.1849604845046997,1.6464204788208008,0.5479875802993774,0.8639829754829407,0.8639829754829407,0.0,135.26126098632812,113.0,67033.2578125,0.0,1943.4334716796875,1.0,278.5390625,283.2977600097656,299.5906066894531,303.88348388671875,293.1499938964844,293.1499938964844,278.8500061035156,33716.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320777416229248,1.0,0.0,0.0,3.365213394165039,3.365234136581421,7.556461696367478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.96484375,0.0,1783.625732421875,1895.4371337890625,0.0,2767.796142578125,1.0,1.0,0.0,3.0,1.0,0.0
18006060,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8849384784698486,0.3785509169101715,0.3413878083229065,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8990311622619629,0.3966857492923736,0.37644162774086,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8953559994697571,0.3917476534843445,0.2747438251972198,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8652088046073914,0.3538585007190704,0.3362930119037628,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7517728209495544,0.2291631400585174,1.0395137071609497,285.1290283203125,284.95001220703125,299.1987609863281,296.66241455078125,298.08355712890625,297.2784118652344,285.13134765625,1.0,0.531220018863678,0.6019393801689148,0.6019393801689148,1.0,1.0,-2.8435251712799072,1.1885448694229126,1.6549804210662842,0.5489696860313416,1.0,1.0,0.0,124.16414642333984,101.0,66380.578125,0.0,1909.1578369140625,1.0,278.8402709960937,283.47589111328125,299.64306640625,303.8854064941406,293.1499938964844,293.1499938964844,278.54998779296875,26315.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263331055641174,1.0,0.0,0.0,3.419189929962158,3.419210195541382,7.80081165885349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.37890625,0.0,1784.041015625,1895.4371337890625,0.0,2714.337646484375,1.0,1.0,0.0,3.0,1.0,0.0
18006120,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8849384784698486,0.3785509169101715,0.3413878083229065,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8990311622619629,0.3966857492923736,0.37644162774086,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8953559994697571,0.3917476534843445,0.2747438251972198,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8652088046073914,0.3538585007190704,0.3362930119037628,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7517728209495544,0.2291631400585174,1.0395137071609497,285.1290283203125,284.95001220703125,299.1987609863281,296.66241455078125,298.08355712890625,297.2784118652344,285.13134765625,1.0,0.531220018863678,0.6019393801689148,0.6019393801689148,1.0,1.0,-2.8435251712799072,1.1885448694229126,1.6549804210662842,0.5489696860313416,1.0,1.0,0.0,124.16414642333984,101.0,66380.578125,0.0,1909.1578369140625,1.0,278.8402709960937,283.47589111328125,299.64306640625,303.8854064941406,293.1499938964844,293.1499938964844,278.54998779296875,26315.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263331055641174,1.0,0.0,0.0,3.419189929962158,3.419210195541382,7.80081165885349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.37890625,0.0,1784.041015625,1895.4371337890625,0.0,2714.337646484375,1.0,1.0,0.0,3.0,1.0,0.0
18006180,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9143971800804138,0.3801229596138,0.3427429497241974,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9313971400260924,0.39907968044281,0.3785145878791809,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9263347387313844,0.393235981464386,0.2756853997707367,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.893323540687561,0.3558304011821747,0.337947130203247,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.775127112865448,0.2301826179027557,1.0427075624465942,284.9873046875,284.95001220703125,299.2806396484375,296.7088317871094,298.1165466308594,297.27801513671875,284.9866638183594,1.0,0.5254485011100769,0.6000367999076843,0.6000367999076843,1.0,1.0,-2.8546125888824463,1.191593885421753,1.6630185842514038,0.5498126745223999,0.9936069250106812,0.9936069250106812,0.0,112.93226623535156,89.0,67827.359375,0.0,1872.2225341796875,1.0,278.5598449707031,283.305908203125,299.7312316894531,304.1463623046875,293.1499938964844,293.1499938964844,278.25,26570.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339619636535645,1.0,0.0,0.0,3.417430877685547,3.4174509048461914,7.792786504978721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.337890625,0.0,1784.17138671875,1895.4371337890625,0.0,2785.35791015625,1.0,1.0,0.0,3.0,1.0,0.0
18006240,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9143971800804138,0.3801229596138,0.3427429497241974,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9313971400260924,0.39907968044281,0.3785145878791809,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9263347387313844,0.393235981464386,0.2756853997707367,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.893323540687561,0.3558304011821747,0.337947130203247,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.775127112865448,0.2301826179027557,1.0427075624465942,284.9873046875,284.95001220703125,299.2806396484375,296.7088317871094,298.1165466308594,297.27801513671875,284.9866638183594,1.0,0.5254485011100769,0.6000367999076843,0.6000367999076843,1.0,1.0,-2.8546125888824463,1.191593885421753,1.6630185842514038,0.5498126745223999,0.9936069250106812,0.9936069250106812,0.0,112.93226623535156,89.0,67827.359375,0.0,1872.2225341796875,1.0,278.5598449707031,283.305908203125,299.7312316894531,304.1463623046875,293.1499938964844,293.1499938964844,278.25,26570.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339619636535645,1.0,0.0,0.0,3.417430877685547,3.4174509048461914,7.792786504978721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.337890625,0.0,1784.17138671875,1895.4371337890625,0.0,2785.35791015625,1.0,1.0,0.0,3.0,1.0,0.0
18006300,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9318095445632936,0.3804260492324829,0.3429562151432037,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9492864608764648,0.3999097049236297,0.379199355840683,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9439039826393129,0.3935528397560119,0.2758487164974212,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9088838696479796,0.3564727902412414,0.3384485840797424,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7880889177322388,0.2304404526948928,1.043236494064331,284.86749267578125,284.95001220703125,299.3209533691406,296.73126220703125,298.13055419921875,297.274169921875,284.8605041503906,1.0,0.522308349609375,0.5990855097770691,0.5990855097770691,1.0,1.0,-2.857130289077759,1.1917330026626587,1.6653972864151,0.5495103001594543,0.9086031317710876,0.9086031317710876,0.0,107.56593322753906,89.0,68869.90625,0.0,1850.075439453125,1.0,278.3070678710937,283.1624755859375,299.7691955566406,304.32489013671875,293.1499938964844,293.1499938964844,278.25,28917.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386092185974121,1.0,0.0,0.0,3.401198625564575,3.401218891143799,7.718932693023817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.2841796875,0.0,1785.291015625,1895.4371337890625,0.0,2828.72412109375,1.0,1.0,0.0,3.0,1.0,0.0
18006360,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9501221776008606,0.3805523812770843,0.3429036438465118,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9670140743255616,0.400583952665329,0.3796640336513519,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.961610734462738,0.3936932384967804,0.2758246064186096,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.927196741104126,0.3569633364677429,0.3387428224086761,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8020280599594116,0.2305712699890136,1.0430241823196411,284.8464050292969,284.95001220703125,299.3607788085937,296.7531433105469,298.14337158203125,297.2688293457031,284.8473815917969,1.0,0.5189675092697144,0.5980601906776428,0.5980601906776428,1.0,1.0,-2.8576977252960205,1.1909087896347046,1.6667888164520264,0.5486687421798706,0.8613781929016113,0.8613781929016113,0.0,102.31298828125,107.0,68902.5390625,0.0,1825.376708984375,1.0,278.260009765625,283.1443176269531,299.7706298828125,304.2757263183594,293.1499938964844,293.1499938964844,278.54998779296875,33201.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394274115562439,1.0,0.0,0.0,3.3713393211364746,3.3713603019714355,7.583998353766219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.0693359375,0.0,1786.9588623046875,1895.4371337890625,0.0,2836.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
18006420,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9506312608718872,0.382238894701004,0.3440053164958954,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.968046247959137,0.4029125571250915,0.3815557658672333,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9619045853614808,0.3951066732406616,0.2765528857707977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9281306862831116,0.3588064014911651,0.3402144312858581,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8022834658622742,0.2313752770423889,1.0458248853683472,285.0106201171875,284.95001220703125,299.4389038085937,296.795166015625,298.17449951171875,297.26837158203125,285.0123596191406,1.0,0.5213746428489685,0.5960095524787903,0.5960095524787903,1.0,1.0,-2.8672902584075928,1.1930968761444092,1.6741933822631836,0.5486604571342468,0.9696931838989258,0.9696931838989258,0.0,102.84161376953124,125.0,68211.6640625,0.0,1843.0938720703125,1.0,278.5408020019531,283.3194580078125,299.7720947265625,304.1479187011719,293.1499938964844,293.1499938964844,278.25,27755.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317009210586548,1.0,0.0,0.0,3.4092442989349365,3.40926456451416,7.755494948469277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.224609375,0.0,1784.7550048828125,1895.4371337890625,0.0,2764.28515625,1.0,1.0,0.0,3.0,1.0,0.0
18006480,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9506312608718872,0.382238894701004,0.3440053164958954,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.968046247959137,0.4029125571250915,0.3815557658672333,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9619045853614808,0.3951066732406616,0.2765528857707977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9281306862831116,0.3588064014911651,0.3402144312858581,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8022834658622742,0.2313752770423889,1.0458248853683472,285.0106201171875,284.95001220703125,299.4389038085937,296.795166015625,298.17449951171875,297.26837158203125,285.0123596191406,1.0,0.5213746428489685,0.5960095524787903,0.5960095524787903,1.0,1.0,-2.8672902584075928,1.1930968761444092,1.6741933822631836,0.5486604571342468,0.9696931838989258,0.9696931838989258,0.0,102.84161376953124,125.0,68211.6640625,0.0,1843.0938720703125,1.0,278.5408020019531,283.3194580078125,299.7720947265625,304.1479187011719,293.1499938964844,293.1499938964844,278.25,27755.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317009210586548,1.0,0.0,0.0,3.4092442989349365,3.40926456451416,7.755494948469277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.224609375,0.0,1784.7550048828125,1895.4371337890625,0.0,2764.28515625,1.0,1.0,0.0,3.0,1.0,0.0
18006540,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9269250631332396,0.3833083510398865,0.34555384516716,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.94621080160141,0.4048528969287872,0.3839007318019867,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9386651515960692,0.3960625529289245,0.2776291072368622,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.90552020072937,0.3602909743785858,0.3421142995357513,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7842772006988525,0.2319397628307342,1.0504432916641235,284.8913269042969,284.95001220703125,299.51470947265625,296.8345947265625,298.2024841308594,297.2643737792969,284.8921813964844,1.0,0.5285705924034119,0.5939589738845825,0.5939589738845825,1.0,1.0,-2.8811028003692627,1.1971209049224854,1.6839817762374878,0.5497661828994751,0.8775911927223206,0.8775911927223206,0.0,110.80455780029295,143.0,69459.4921875,0.0,1904.158203125,1.0,278.2591857910156,283.173828125,299.8498840332031,304.37811279296875,293.1499938964844,293.1499938964844,278.54998779296875,32250.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83760666847229,1.0,0.0,0.0,3.3779966831207275,3.3780176639556885,7.613980983478541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.333984375,0.0,1786.6304931640625,1895.4371337890625,0.0,2819.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
18006600,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9269250631332396,0.3833083510398865,0.34555384516716,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.94621080160141,0.4048528969287872,0.3839007318019867,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9386651515960692,0.3960625529289245,0.2776291072368622,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.90552020072937,0.3602909743785858,0.3421142995357513,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7842772006988525,0.2319397628307342,1.0504432916641235,284.8913269042969,284.95001220703125,299.51470947265625,296.8345947265625,298.2024841308594,297.2643737792969,284.8921813964844,1.0,0.5285705924034119,0.5939589738845825,0.5939589738845825,1.0,1.0,-2.8811028003692627,1.1971209049224854,1.6839817762374878,0.5497661828994751,0.8775911927223206,0.8775911927223206,0.0,110.80455780029295,143.0,69459.4921875,0.0,1904.158203125,1.0,278.2591857910156,283.173828125,299.8498840332031,304.37811279296875,293.1499938964844,293.1499938964844,278.54998779296875,32250.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83760666847229,1.0,0.0,0.0,3.3779966831207275,3.3780176639556885,7.613980983478541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.333984375,0.0,1786.6304931640625,1895.4371337890625,0.0,2819.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
18006660,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8971534371376038,0.3850753903388977,0.3472489714622497,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9150160551071168,0.4072631001472473,0.3863870203495025,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9071161150932312,0.3975546360015869,0.2788034975528717,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8787040114402771,0.3621679544448852,0.3441296219825744,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7611778378486633,0.2327091991901397,1.0554311275482178,285.0558776855469,284.95001220703125,299.5879821777344,296.8712463378906,298.23223876953125,297.26513671875,285.0582275390625,1.0,0.5384202599525452,0.5919235348701477,0.5919235348701477,1.0,1.0,-2.895949602127075,1.2016059160232544,1.6943436861038208,0.5509154796600342,1.0,1.0,0.0,122.96865844726562,161.0,68835.9296875,0.0,1988.2381591796875,1.0,278.5395202636719,283.34814453125,299.8541564941406,304.27203369140625,293.1499938964844,293.1499938964844,278.25,26463.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313001990318298,1.0,0.0,0.0,3.418165683746338,3.418185949325561,7.796137992954755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8759765625,0.0,1784.1171875,1895.4371337890625,0.0,2760.552490234375,1.0,1.0,0.0,3.0,1.0,0.0
18006720,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8971534371376038,0.3850753903388977,0.3472489714622497,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9150160551071168,0.4072631001472473,0.3863870203495025,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9071161150932312,0.3975546360015869,0.2788034975528717,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8787040114402771,0.3621679544448852,0.3441296219825744,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7611778378486633,0.2327091991901397,1.0554311275482178,285.0558776855469,284.95001220703125,299.5879821777344,296.8712463378906,298.23223876953125,297.26513671875,285.0582275390625,1.0,0.5384202599525452,0.5919235348701477,0.5919235348701477,1.0,1.0,-2.895949602127075,1.2016059160232544,1.6943436861038208,0.5509154796600342,1.0,1.0,0.0,122.96865844726562,161.0,68835.9296875,0.0,1988.2381591796875,1.0,278.5395202636719,283.34814453125,299.8541564941406,304.27203369140625,293.1499938964844,293.1499938964844,278.25,26463.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313001990318298,1.0,0.0,0.0,3.418165683746338,3.418185949325561,7.796137992954755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8759765625,0.0,1784.1171875,1895.4371337890625,0.0,2760.552490234375,1.0,1.0,0.0,3.0,1.0,0.0
18006780,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8700118064880371,0.3860429525375366,0.349000334739685,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8869339227676392,0.4091397523880005,0.3889743089675903,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8792339563369751,0.3984264135360718,0.280047059059143,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8530420660972595,0.3635552525520324,0.3462372124195099,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.739527702331543,0.2331495434045791,1.0608689785003662,284.9271545410156,284.95001220703125,299.6584167480469,296.90484619140625,298.257568359375,297.2606811523437,284.9273986816406,1.0,0.5498508214950562,0.5898880958557129,0.5898880958557129,1.0,1.0,-2.911736011505127,1.206443190574646,1.7052927017211914,0.5523673295974731,0.9415358304977416,0.9415358304977416,0.0,137.8468017578125,179.0,70227.71875,0.0,2088.203125,1.0,278.259033203125,283.1907958984375,299.92413330078125,304.50396728515625,293.1499938964844,293.1499938964844,278.1499938964844,28488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379149436950684,1.0,0.0,0.0,3.404172420501709,3.4041926860809326,7.732436984042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.6630859375,0.0,1785.09716796875,1895.4371337890625,0.0,2822.240478515625,1.0,1.0,0.0,3.0,1.0,0.0
18006840,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8700118064880371,0.3860429525375366,0.349000334739685,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8869339227676392,0.4091397523880005,0.3889743089675903,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8792339563369751,0.3984264135360718,0.280047059059143,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8530420660972595,0.3635552525520324,0.3462372124195099,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.739527702331543,0.2331495434045791,1.0608689785003662,284.9271545410156,284.95001220703125,299.6584167480469,296.90484619140625,298.257568359375,297.2606811523437,284.9273986816406,1.0,0.5498508214950562,0.5898880958557129,0.5898880958557129,1.0,1.0,-2.911736011505127,1.206443190574646,1.7052927017211914,0.5523673295974731,0.9415358304977416,0.9415358304977416,0.0,137.8468017578125,179.0,70227.71875,0.0,2088.203125,1.0,278.259033203125,283.1907958984375,299.92413330078125,304.50396728515625,293.1499938964844,293.1499938964844,278.1499938964844,28488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379149436950684,1.0,0.0,0.0,3.404172420501709,3.4041926860809326,7.732436984042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.6630859375,0.0,1785.09716796875,1895.4371337890625,0.0,2822.240478515625,1.0,1.0,0.0,3.0,1.0,0.0
18006900,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8569947481155396,0.3862829208374023,0.349538654088974,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8736608624458313,0.4098813533782959,0.3900154531002044,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8658442497253418,0.3986380398273468,0.2804502546787262,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8409501314163208,0.3640568256378174,0.3470558822154999,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7292686104774475,0.2332105487585067,1.0627954006195068,284.8956298828125,284.95001220703125,299.6924743652344,296.9204406738281,298.2685546875,297.256591796875,284.8941345214844,1.0,0.5557488203048706,0.5888703465461731,0.5888703465461731,1.0,1.0,-2.91741943359375,1.207853078842163,1.709566354751587,0.5525354146957397,0.9082341194152832,0.9082341194152832,0.0,146.17877197265625,179.0,70652.3984375,0.0,2139.2587890625,1.0,278.16998291015625,283.1485290527344,299.9365234375,304.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,29854.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393436074256897,1.0,0.0,0.0,3.3946900367736816,3.3947105407714844,7.689419589951285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.09375,0.0,1785.697509765625,1895.4371337890625,0.0,2835.583251953125,1.0,1.0,0.0,3.0,1.0,0.0
18006960,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8452169299125671,0.3865357637405395,0.3500608801841736,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.861554741859436,0.4106155335903168,0.3910303711891174,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8536776900291443,0.3988437354564667,0.2808317244052887,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8299553394317627,0.3645426034927368,0.3478427231311798,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.719650387763977,0.2332425415515899,1.064546823501587,284.8978271484375,284.95001220703125,299.7257385253906,296.9351806640625,298.2791748046875,297.2525939941406,284.89898681640625,1.0,0.5617122054100037,0.5877605676651001,0.5877605676651001,1.0,1.0,-2.922776699066162,1.2090084552764893,1.7137682437896729,0.5525090098381042,0.8914618492126465,0.8914618492126465,0.0,154.77359008789062,182.0,70747.359375,0.0,2191.2578125,1.0,278.1533508300781,283.1487121582031,299.9415283203125,304.5440979003906,293.1499938964844,293.1499938964844,278.45001220703125,31357.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394743800163269,1.0,0.0,0.0,3.384227752685547,3.3842484951019287,7.642095738447097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6005859375,0.0,1786.3006591796875,1895.4371337890625,0.0,2836.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
18007020,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8332487940788269,0.3881824314594269,0.3515779078006744,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8493331074714661,0.4128906428813934,0.3933163583278656,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8411808013916016,0.4001763761043548,0.2818399667739868,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8185001015663147,0.3662283718585968,0.349603921175003,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7087463140487671,0.2337750494480133,1.0681108236312866,285.06561279296875,284.95001220703125,299.7896728515625,296.9620361328125,298.304443359375,297.2533264160156,285.0677185058594,1.0,0.5694706439971924,0.5855410695075989,0.5855410695075989,1.0,1.0,-2.9349558353424072,1.2119345664978027,1.723021388053894,0.5526646375656128,1.0,1.0,0.0,165.55520629882812,170.0,69975.6953125,0.0,2266.331298828125,1.0,278.4407653808594,283.3280029296875,299.94384765625,304.4399108886719,293.1499938964844,293.1499938964844,278.1499938964844,26315.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332657814025879,1.0,0.0,0.0,3.419185876846313,3.419205904006958,7.800792332091078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.2353515625,0.0,1784.041259765625,1895.4371337890625,0.0,2778.86767578125,1.0,1.0,0.0,3.0,1.0,0.0
18007080,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8332487940788269,0.3881824314594269,0.3515779078006744,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8493331074714661,0.4128906428813934,0.3933163583278656,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8411808013916016,0.4001763761043548,0.2818399667739868,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8185001015663147,0.3662283718585968,0.349603921175003,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7087463140487671,0.2337750494480133,1.0681108236312866,285.06561279296875,284.95001220703125,299.7896728515625,296.9620361328125,298.304443359375,297.2533264160156,285.0677185058594,1.0,0.5694706439971924,0.5855410695075989,0.5855410695075989,1.0,1.0,-2.9349558353424072,1.2119345664978027,1.723021388053894,0.5526646375656128,1.0,1.0,0.0,165.55520629882812,170.0,69975.6953125,0.0,2266.331298828125,1.0,278.4407653808594,283.3280029296875,299.94384765625,304.4399108886719,293.1499938964844,293.1499938964844,278.1499938964844,26315.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332657814025879,1.0,0.0,0.0,3.419185876846313,3.419205904006958,7.800792332091078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.2353515625,0.0,1784.041259765625,1895.4371337890625,0.0,2778.86767578125,1.0,1.0,0.0,3.0,1.0,0.0
18007140,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8331832885742188,0.3890619277954101,0.3527475893497467,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8497166037559509,0.4146697223186493,0.3952785432338714,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8409551978111267,0.4009322822093963,0.2826087772846222,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8186365962028503,0.3674742877483368,0.351041316986084,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7083625793457031,0.2340674996376037,1.0702749490737915,284.924072265625,284.95001220703125,299.8500061035156,296.9851379394531,298.32501220703125,297.2492370605469,284.9237976074219,1.0,0.570809543132782,0.5833215117454529,0.5833215117454529,1.0,1.0,-2.943985939025879,1.2133681774139404,1.7306177616119385,0.5522221326828003,0.9473341703414916,0.9473341703414916,0.0,166.69329833984375,158.0,71253.3984375,0.0,2287.949462890625,1.0,278.1590270996094,283.1600952148437,300.00421142578125,304.659423828125,293.1499938964844,293.1499938964844,278.1499938964844,28160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398675322532654,1.0,0.0,0.0,3.4064416885375977,3.4064619541168213,7.742749517092307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.943359375,0.0,1784.9459228515625,1895.4371337890625,0.0,2840.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
18007200,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8331832885742188,0.3890619277954101,0.3527475893497467,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8497166037559509,0.4146697223186493,0.3952785432338714,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8409551978111267,0.4009322822093963,0.2826087772846222,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8186365962028503,0.3674742877483368,0.351041316986084,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7083625793457031,0.2340674996376037,1.0702749490737915,284.924072265625,284.95001220703125,299.8500061035156,296.9851379394531,298.32501220703125,297.2492370605469,284.9237976074219,1.0,0.570809543132782,0.5833215117454529,0.5833215117454529,1.0,1.0,-2.943985939025879,1.2133681774139404,1.7306177616119385,0.5522221326828003,0.9473341703414916,0.9473341703414916,0.0,166.69329833984375,158.0,71253.3984375,0.0,2287.949462890625,1.0,278.1590270996094,283.1600952148437,300.00421142578125,304.659423828125,293.1499938964844,293.1499938964844,278.1499938964844,28160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398675322532654,1.0,0.0,0.0,3.4064416885375977,3.4064619541168213,7.742749517092307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.943359375,0.0,1784.9459228515625,1895.4371337890625,0.0,2840.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
18007260,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8387330770492554,0.3897741734981537,0.353128582239151,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.856191873550415,0.4162907600402832,0.3965707719326019,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8465593457221985,0.4014993607997894,0.2828271389007568,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8243913054466248,0.3685539364814758,0.3518373668193817,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7131934762001038,0.2342363595962524,1.0700762271881104,284.9285583496094,284.95001220703125,299.90838623046875,297.0062255859375,298.3438415527344,297.2438659667969,284.92901611328125,1.0,0.5684649348258972,0.5811735391616821,0.5811735391616821,1.0,1.0,-2.9469780921936035,1.2121522426605225,1.734825849533081,0.5503216981887817,0.9338995814323424,0.9338995814323424,0.0,162.4664764404297,146.0,71316.484375,0.0,2272.009521484375,1.0,278.1497497558594,283.1610717773437,300.005615234375,304.6380615234375,293.1499938964844,293.1499938964844,278.1499938964844,28959.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394228219985962,1.0,0.0,0.0,3.400906562805176,3.4009270668029785,7.71760824136436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.3046875,0.0,1785.309814453125,1895.4371337890625,0.0,2836.3232421875,1.0,1.0,0.0,3.0,1.0,0.0
18007320,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8387330770492554,0.3897741734981537,0.353128582239151,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.856191873550415,0.4162907600402832,0.3965707719326019,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8465593457221985,0.4014993607997894,0.2828271389007568,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8243913054466248,0.3685539364814758,0.3518373668193817,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7131934762001038,0.2342363595962524,1.0700762271881104,284.9285583496094,284.95001220703125,299.90838623046875,297.0062255859375,298.3438415527344,297.2438659667969,284.92901611328125,1.0,0.5684649348258972,0.5811735391616821,0.5811735391616821,1.0,1.0,-2.9469780921936035,1.2121522426605225,1.734825849533081,0.5503216981887817,0.9338995814323424,0.9338995814323424,0.0,162.4664764404297,146.0,71316.484375,0.0,2272.009521484375,1.0,278.1497497558594,283.1610717773437,300.005615234375,304.6380615234375,293.1499938964844,293.1499938964844,278.1499938964844,28959.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394228219985962,1.0,0.0,0.0,3.400906562805176,3.4009270668029785,7.71760824136436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.3046875,0.0,1785.309814453125,1895.4371337890625,0.0,2836.3232421875,1.0,1.0,0.0,3.0,1.0,0.0
