time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007380,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8499270677566528,0.3908548057079315,0.3537257611751556,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8686153292655945,0.4181747436523437,0.3979697823524475,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8579005002975464,0.4023421108722687,0.283138632774353,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.835346519947052,0.3698493540287018,0.3526949286460876,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7223613262176514,0.2345789074897766,1.0699180364608765,284.9388122558594,284.95001220703125,299.9667053222656,297.0271301269531,298.36444091796875,297.2417907714844,284.9392395019531,1.0,0.5640082359313965,0.5790255069732666,0.5790255069732666,1.0,1.0,-2.950592041015625,1.2111821174621582,1.7394100427627563,0.5484948754310608,0.9307811260223388,0.9307811260223388,0.0,154.4838104248047,134.0,71374.7109375,0.0,2238.2294921875,1.0,278.1499938964844,283.1675720214844,300.0240478515625,304.6565856933594,293.1499938964844,293.1499938964844,278.1499938964844,29157.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386695981025696,1.0,0.0,0.0,3.3995296955108643,3.399550199508667,7.711360581197368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.6572265625,0.0,1785.3975830078125,1895.4371337890625,0.0,2829.28759765625,1.0,1.0,0.0,3.0,1.0,0.0
18007440,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8499270677566528,0.3908548057079315,0.3537257611751556,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8686153292655945,0.4181747436523437,0.3979697823524475,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8579005002975464,0.4023421108722687,0.283138632774353,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.835346519947052,0.3698493540287018,0.3526949286460876,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7223613262176514,0.2345789074897766,1.0699180364608765,284.9388122558594,284.95001220703125,299.9667053222656,297.0271301269531,298.36444091796875,297.2417907714844,284.9392395019531,1.0,0.5640082359313965,0.5790255069732666,0.5790255069732666,1.0,1.0,-2.950592041015625,1.2111821174621582,1.7394100427627563,0.5484948754310608,0.9307811260223388,0.9307811260223388,0.0,154.4838104248047,134.0,71374.7109375,0.0,2238.2294921875,1.0,278.1499938964844,283.1675720214844,300.0240478515625,304.6565856933594,293.1499938964844,293.1499938964844,278.1499938964844,29157.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386695981025696,1.0,0.0,0.0,3.3995296955108643,3.399550199508667,7.711360581197368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.6572265625,0.0,1785.3975830078125,1895.4371337890625,0.0,2829.28759765625,1.0,1.0,0.0,3.0,1.0,0.0
18007500,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8571702837944031,0.3914703130722046,0.3540732860565185,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8765510320663452,0.419174462556839,0.3987019956111908,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8652310967445374,0.4027958512306213,0.2833077311515808,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8423057794570923,0.3705243468284607,0.3531334698200226,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7280120253562927,0.2347895503044128,1.069907546043396,284.9434509277344,284.95001220703125,299.995849609375,297.0375061035156,298.3750305175781,297.2413330078125,284.94384765625,1.0,0.5613799095153809,0.5779515504837036,0.5779515504837036,1.0,1.0,-2.9526071548461914,1.210775375366211,1.74183189868927,0.5476090908050537,0.9313125014305116,0.9313125014305116,0.0,149.77857971191406,134.0,71412.2578125,0.0,2218.076416015625,1.0,278.1499938964844,283.1701965332031,300.0345458984375,304.66912841796875,293.1499938964844,293.1499938964844,278.1499938964844,29148.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383817076683044,1.0,0.0,0.0,3.399596929550171,3.3996174335479736,7.711664693488274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.7958984375,0.0,1785.393310546875,1895.4371337890625,0.0,2826.59912109375,1.0,1.0,0.0,3.0,1.0,0.0
18007560,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8655131459236145,0.3921173214912414,0.3544439673423767,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8855990767478943,0.4202004671096802,0.3994508981704712,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8736482262611389,0.4032573997974396,0.2834760248661041,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8502816557884216,0.3712066411972046,0.3535695374011993,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.734391450881958,0.2350183576345443,1.069931983947754,284.94781494140625,284.95001220703125,300.02496337890625,297.0477905273437,298.38580322265625,297.2410888671875,284.9481811523437,1.0,0.5585717558860779,0.5769707560539246,0.5769707560539246,1.0,1.0,-2.954708337783813,1.2105047702789309,1.7442036867141724,0.5468370318412781,0.9331327080726624,0.9331327080726624,0.0,144.76141357421875,122.0,71455.7265625,0.0,2196.471923828125,1.0,278.1499938964844,283.1725158691406,300.0451354980469,304.68243408203125,293.1499938964844,293.1499938964844,278.1499938964844,29071.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381348848342896,1.0,0.0,0.0,3.400130033493042,3.4001505374908447,7.714084517829178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.8720703125,0.0,1785.359375,1895.4371337890625,0.0,2824.294189453125,1.0,1.0,0.0,3.0,1.0,0.0
18007620,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8857380151748657,0.3934521079063415,0.355214774608612,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9072431921958924,0.4223002195358276,0.4009788632392883,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8939387798309326,0.4041935205459595,0.283805638551712,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8696944713592529,0.3725847601890564,0.3544319868087768,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7498208284378052,0.2355150729417801,1.070061206817627,284.95562744140625,284.95001220703125,300.08306884765625,297.0682373046875,298.4075012207031,297.24102783203125,284.9559631347656,1.0,0.5525633096694946,0.5750092267990112,0.5750092267990112,1.0,1.0,-2.9590604305267334,1.210019588470459,1.7490408420562744,0.5453044772148132,0.9404040575027466,0.9404040575027466,0.0,134.0724334716797,110.0,71554.8359375,0.0,2150.121826171875,1.0,278.1499938964844,283.1761169433594,300.0661315917969,304.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,28735.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377335071563721,1.0,0.0,0.0,3.4024593830108643,3.402479887008667,7.724657393737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.96484375,0.0,1785.20947265625,1895.4371337890625,0.0,2820.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
18007680,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8857380151748657,0.3934521079063415,0.355214774608612,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9072431921958924,0.4223002195358276,0.4009788632392883,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8939387798309326,0.4041935205459595,0.283805638551712,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8696944713592529,0.3725847601890564,0.3544319868087768,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7498208284378052,0.2355150729417801,1.070061206817627,284.95562744140625,284.95001220703125,300.08306884765625,297.0682373046875,298.4075012207031,297.24102783203125,284.9559631347656,1.0,0.5525633096694946,0.5750092267990112,0.5750092267990112,1.0,1.0,-2.9590604305267334,1.210019588470459,1.7490408420562744,0.5453044772148132,0.9404040575027466,0.9404040575027466,0.0,134.0724334716797,110.0,71554.8359375,0.0,2150.121826171875,1.0,278.1499938964844,283.1761169433594,300.0661315917969,304.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,28735.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377335071563721,1.0,0.0,0.0,3.4024593830108643,3.402479887008667,7.724657393737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.96484375,0.0,1785.20947265625,1895.4371337890625,0.0,2820.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
18007740,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9115781188011168,0.3947986662387848,0.3559881746768951,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9369665384292604,0.4244336187839508,0.402525782585144,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.920606017112732,0.405135840177536,0.2841264903545379,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8945238590240479,0.3739703297615051,0.3552834689617157,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.769903838634491,0.2360436916351318,1.07025945186615,284.9623718261719,284.95001220703125,300.1410217285156,297.0884094238281,298.4291381835937,297.2411499023437,284.962646484375,1.0,0.5462154746055603,0.5730476975440979,0.5730476975440979,1.0,1.0,-2.963496446609497,1.2095378637313845,1.7539585828781128,0.5437424182891846,0.951692283153534,0.951692283153534,0.0,122.8556137084961,98.0,71663.640625,0.0,2101.1083984375,1.0,278.1499938964844,283.1786499023437,300.0867004394531,304.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,28227.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374136090278625,1.0,0.0,0.0,3.4059770107269287,3.4059972763061523,7.740637215647439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.490234375,0.0,1784.9771728515625,1895.4371337890625,0.0,2817.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
18007800,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9115781188011168,0.3947986662387848,0.3559881746768951,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9369665384292604,0.4244336187839508,0.402525782585144,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.920606017112732,0.405135840177536,0.2841264903545379,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8945238590240479,0.3739703297615051,0.3552834689617157,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.769903838634491,0.2360436916351318,1.07025945186615,284.9623718261719,284.95001220703125,300.1410217285156,297.0884094238281,298.4291381835937,297.2411499023437,284.962646484375,1.0,0.5462154746055603,0.5730476975440979,0.5730476975440979,1.0,1.0,-2.963496446609497,1.2095378637313845,1.7539585828781128,0.5437424182891846,0.951692283153534,0.951692283153534,0.0,122.8556137084961,98.0,71663.640625,0.0,2101.1083984375,1.0,278.1499938964844,283.1786499023437,300.0867004394531,304.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,28227.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374136090278625,1.0,0.0,0.0,3.4059770107269287,3.4059972763061523,7.740637215647439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.490234375,0.0,1784.9771728515625,1895.4371337890625,0.0,2817.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
18007860,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9474267959594728,0.3961332738399505,0.3567446768283844,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9717918038368224,0.4265819787979126,0.4040790200233459,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.956055223941803,0.4060770869255066,0.2844394743442535,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9282105565071106,0.3753553926944732,0.3561249673366546,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7962068915367126,0.2365889400243759,1.0704936981201172,284.96832275390625,284.95001220703125,300.1988220214844,297.1082458496094,298.4505920410156,297.2413330078125,284.96856689453125,1.0,0.5396645069122314,0.5710692405700684,0.5710692405700684,1.0,1.0,-2.967941999435425,1.2090049982070925,1.7589370012283323,0.542111873626709,0.9663720726966858,0.9663720726966858,0.0,111.3581314086914,101.0,71776.84375,0.0,2050.539794921875,1.0,278.1499938964844,283.180419921875,300.1068420410156,304.7660217285156,293.1499938964844,293.1499938964844,278.1499938964844,27617.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371413946151733,1.0,0.0,0.0,3.410197734832764,3.410218000411988,7.759833238196734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.6005859375,0.0,1784.6890869140625,1895.4371337890625,0.0,2815.01953125,1.0,1.0,0.0,3.0,1.0,0.0
18007920,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9474267959594728,0.3961332738399505,0.3567446768283844,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9717918038368224,0.4265819787979126,0.4040790200233459,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.956055223941803,0.4060770869255066,0.2844394743442535,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9282105565071106,0.3753553926944732,0.3561249673366546,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7962068915367126,0.2365889400243759,1.0704936981201172,284.96832275390625,284.95001220703125,300.1988220214844,297.1082458496094,298.4505920410156,297.2413330078125,284.96856689453125,1.0,0.5396645069122314,0.5710692405700684,0.5710692405700684,1.0,1.0,-2.967941999435425,1.2090049982070925,1.7589370012283323,0.542111873626709,0.9663720726966858,0.9663720726966858,0.0,111.3581314086914,101.0,71776.84375,0.0,2050.539794921875,1.0,278.1499938964844,283.180419921875,300.1068420410156,304.7660217285156,293.1499938964844,293.1499938964844,278.1499938964844,27617.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371413946151733,1.0,0.0,0.0,3.410197734832764,3.410218000411988,7.759833238196734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.6005859375,0.0,1784.6890869140625,1895.4371337890625,0.0,2815.01953125,1.0,1.0,0.0,3.0,1.0,0.0
18007980,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9671194553375244,0.3974312543869018,0.3577023446559906,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9891220331192015,0.4287285208702087,0.4058738350868225,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9745861887931824,0.407002180814743,0.2849209010601043,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9491997957229614,0.3767254650592804,0.3571954071521759,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8116613030433655,0.2371296137571334,1.071871042251587,284.9762878417969,284.95001220703125,300.2563781738281,297.1277770996094,298.4718322753906,297.2413635253906,284.9766845703125,1.0,0.5376009345054626,0.5690908432006836,0.5690908432006836,1.0,1.0,-2.9747679233551025,1.2094968557357788,1.7652710676193235,0.5409188270568848,0.9866291880607604,0.9866291880607604,0.0,105.97781372070312,119.0,71930.2734375,0.0,2034.862060546875,1.0,278.1499938964844,283.1835632324219,300.1267395019531,304.7953186035156,293.1499938964844,293.1499938964844,278.1499938964844,26887.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369338512420654,1.0,0.0,0.0,3.4152421951293945,3.415262460708618,7.782807642797707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.6748046875,0.0,1784.3311767578125,1895.4371337890625,0.0,2813.08203125,1.0,1.0,0.0,3.0,1.0,0.0
18008040,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9671194553375244,0.3974312543869018,0.3577023446559906,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9891220331192015,0.4287285208702087,0.4058738350868225,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9745861887931824,0.407002180814743,0.2849209010601043,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9491997957229614,0.3767254650592804,0.3571954071521759,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8116613030433655,0.2371296137571334,1.071871042251587,284.9762878417969,284.95001220703125,300.2563781738281,297.1277770996094,298.4718322753906,297.2413635253906,284.9766845703125,1.0,0.5376009345054626,0.5690908432006836,0.5690908432006836,1.0,1.0,-2.9747679233551025,1.2094968557357788,1.7652710676193235,0.5409188270568848,0.9866291880607604,0.9866291880607604,0.0,105.97781372070312,119.0,71930.2734375,0.0,2034.862060546875,1.0,278.1499938964844,283.1835632324219,300.1267395019531,304.7953186035156,293.1499938964844,293.1499938964844,278.1499938964844,26887.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369338512420654,1.0,0.0,0.0,3.4152421951293945,3.415262460708618,7.782807642797707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.6748046875,0.0,1784.3311767578125,1895.4371337890625,0.0,2813.08203125,1.0,1.0,0.0,3.0,1.0,0.0
18008100,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9637557864189148,0.3980505764484405,0.3583082258701324,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9865640997886658,0.429790198802948,0.4069209098815918,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9712421894073486,0.4074468612670898,0.2852679193019867,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.945617973804474,0.3773932456970215,0.357875108718872,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.808797299861908,0.2373833060264587,1.0732536315917969,284.9818115234375,284.95001220703125,300.2850646972656,297.1374206542969,298.4823303222656,297.2411804199219,284.9823608398437,1.0,0.5394561886787415,0.5681015849113464,0.5681015849113464,1.0,1.0,-2.9796478748321533,1.21038019657135,1.7692676782608032,0.540608823299408,0.9998831152915956,0.9998831152915956,0.0,107.3345947265625,119.0,72029.6171875,0.0,2050.0478515625,1.0,278.1499938964844,283.1861877441406,300.1366882324219,304.8111877441406,293.1499938964844,293.1499938964844,278.1499938964844,26486.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368821144104004,1.0,0.0,0.0,3.4180121421813965,3.41803240776062,7.795438250468578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0771484375,0.0,1784.1285400390625,1895.4371337890625,0.0,2812.59912109375,1.0,1.0,0.0,3.0,1.0,0.0
18008160,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9545504450798036,0.3986480832099914,0.3589622974395752,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9790468215942384,0.4308409392833709,0.4080292582511902,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9622808694839478,0.407877117395401,0.2856576442718506,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9358828663825988,0.3780463337898254,0.3586127460002899,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8012316823005676,0.2376199066638946,1.0749058723449707,284.9894714355469,284.95001220703125,300.3136901855469,297.1469421386719,298.49267578125,297.2408752441406,284.9902648925781,1.0,0.5423009991645813,0.5670865774154663,0.5670865774154663,1.0,1.0,-2.985106468200684,1.2114737033843994,1.7736328840255735,0.5404003858566284,1.0,1.0,0.0,110.50326538085938,137.0,72124.0390625,0.0,2075.49462890625,1.0,278.1499938964844,283.1908264160156,300.1465759277344,304.8272399902344,293.1499938964844,293.1499938964844,278.1499938964844,26339.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368621468544006,1.0,0.0,0.0,3.4190268516540527,3.4190468788146973,7.800066441632225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.1044921875,0.0,1784.05322265625,1895.4371337890625,0.0,2812.412841796875,1.0,1.0,0.0,3.0,1.0,0.0
18008220,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9247384071350098,0.399791955947876,0.3603693842887878,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9527525901794434,0.432918906211853,0.4103792905807495,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9327040314674376,0.4087066054344177,0.2865293025970459,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.906651258468628,0.3793141841888428,0.3602078557014465,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7785484790802002,0.2380385547876358,1.0787172317504885,285.010009765625,284.95001220703125,300.3707580566406,297.16571044921875,298.5130615234375,297.239990234375,285.01092529296875,1.0,0.550537645816803,0.5650565028190613,0.5650565028190613,1.0,1.0,-2.9971683025360107,1.2141242027282717,1.7830439805984497,0.5401897430419922,1.0,1.0,0.0,120.9343490600586,155.0,72318.03125,0.0,2149.572509765625,1.0,278.1499938964844,283.2043762207031,300.16571044921875,304.8590087890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836868166923523,1.0,0.0,0.0,3.418966293334961,3.418986558914185,7.79979075105075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.8642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2812.46875,1.0,1.0,0.0,3.0,1.0,0.0
18008280,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9247384071350098,0.399791955947876,0.3603693842887878,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9527525901794434,0.432918906211853,0.4103792905807495,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9327040314674376,0.4087066054344177,0.2865293025970459,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.906651258468628,0.3793141841888428,0.3602078557014465,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7785484790802002,0.2380385547876358,1.0787172317504885,285.010009765625,284.95001220703125,300.3707580566406,297.16571044921875,298.5130615234375,297.239990234375,285.01092529296875,1.0,0.550537645816803,0.5650565028190613,0.5650565028190613,1.0,1.0,-2.9971683025360107,1.2141242027282717,1.7830439805984497,0.5401897430419922,1.0,1.0,0.0,120.9343490600586,155.0,72318.03125,0.0,2149.572509765625,1.0,278.1499938964844,283.2043762207031,300.16571044921875,304.8590087890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836868166923523,1.0,0.0,0.0,3.418966293334961,3.418986558914185,7.79979075105075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.8642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2812.46875,1.0,1.0,0.0,3.0,1.0,0.0
18008340,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8939897418022156,0.400867760181427,0.3618408143520355,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9202125072479248,0.4349630177021026,0.4128293693065643,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9005340933799744,0.4094948172569275,0.2874693870544433,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.878366231918335,0.3805314600467682,0.3618866801261902,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7547762393951416,0.2383882403373718,1.082838535308838,285.0315856933594,284.95001220703125,300.427490234375,297.1840515136719,298.53302001953125,297.23876953125,285.03253173828125,1.0,0.5607414841651917,0.5630263686180115,0.5630263686180115,1.0,1.0,-3.009984016418457,1.217055082321167,1.79292893409729,0.540086567401886,1.0,1.0,0.0,134.71554565429688,173.0,72521.734375,0.0,2242.770751953125,1.0,278.1499938964844,283.21856689453125,300.18438720703125,304.8912048339844,293.1499938964844,293.1499938964844,278.1499938964844,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693927526474,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2813.132568359375,1.0,1.0,0.0,3.0,1.0,0.0
18008400,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8939897418022156,0.400867760181427,0.3618408143520355,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9202125072479248,0.4349630177021026,0.4128293693065643,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9005340933799744,0.4094948172569275,0.2874693870544433,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.878366231918335,0.3805314600467682,0.3618866801261902,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7547762393951416,0.2383882403373718,1.082838535308838,285.0315856933594,284.95001220703125,300.427490234375,297.1840515136719,298.53302001953125,297.23876953125,285.03253173828125,1.0,0.5607414841651917,0.5630263686180115,0.5630263686180115,1.0,1.0,-3.009984016418457,1.217055082321167,1.79292893409729,0.540086567401886,1.0,1.0,0.0,134.71554565429688,173.0,72521.734375,0.0,2242.770751953125,1.0,278.1499938964844,283.21856689453125,300.18438720703125,304.8912048339844,293.1499938964844,293.1499938964844,278.1499938964844,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693927526474,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2813.132568359375,1.0,1.0,0.0,3.0,1.0,0.0
18008460,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8675885796546936,0.401870995759964,0.363322377204895,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8921187520027161,0.4369703829288482,0.4153238236904144,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8735854029655457,0.4102391898632049,0.2884372770786285,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8531454801559448,0.3816966116428375,0.36359503865242,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7340040802955627,0.2386715561151504,1.0870308876037598,285.05322265625,284.95001220703125,300.48388671875,297.20196533203125,298.55230712890625,297.2372741699219,285.0541381835937,1.0,0.5719969272613525,0.5608323216438293,0.5608323216438293,1.0,1.0,-3.02302360534668,1.219810962677002,1.8032126426696773,0.5397514700889587,1.0,1.0,0.0,150.5115203857422,191.0,72723.65625,0.0,2347.54052734375,1.0,278.1499938964844,283.23272705078125,300.20245361328125,304.92291259765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370465636253357,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.6845703125,0.0,1784.0576171875,1895.4371337890625,0.0,2814.134033203125,1.0,1.0,0.0,3.0,1.0,0.0
18008520,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8675885796546936,0.401870995759964,0.363322377204895,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8921187520027161,0.4369703829288482,0.4153238236904144,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8735854029655457,0.4102391898632049,0.2884372770786285,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8531454801559448,0.3816966116428375,0.36359503865242,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7340040802955627,0.2386715561151504,1.0870308876037598,285.05322265625,284.95001220703125,300.48388671875,297.20196533203125,298.55230712890625,297.2372741699219,285.0541381835937,1.0,0.5719969272613525,0.5608323216438293,0.5608323216438293,1.0,1.0,-3.02302360534668,1.219810962677002,1.8032126426696773,0.5397514700889587,1.0,1.0,0.0,150.5115203857422,191.0,72723.65625,0.0,2347.54052734375,1.0,278.1499938964844,283.23272705078125,300.20245361328125,304.92291259765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370465636253357,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.6845703125,0.0,1784.0576171875,1895.4371337890625,0.0,2814.134033203125,1.0,1.0,0.0,3.0,1.0,0.0
18008580,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8454932570457458,0.4028085470199585,0.3647850751876831,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8690780401229858,0.4389464855194092,0.4178308248519897,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8508937358856201,0.4109456837177276,0.289409875869751,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8322297930717468,0.3828167021274566,0.3653027415275574,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7160996198654175,0.2388996183872223,1.0911709070205688,285.07452392578125,284.95001220703125,300.5399169921875,297.2193908691406,298.5711975097656,297.2355651855469,285.075439453125,1.0,0.5836889743804932,0.5586382150650024,0.5586382150650024,1.0,1.0,-3.0359973907470703,1.2224689722061155,1.813528537750244,0.5393248796463013,1.0,1.0,0.0,167.3958282470703,194.0,72922.2265625,0.0,2458.708740234375,1.0,278.1499938964844,283.2466125488281,300.2199401855469,304.953857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371667265892029,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.408203125,0.0,1784.0576171875,1895.4371337890625,0.0,2815.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
18008640,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8454932570457458,0.4028085470199585,0.3647850751876831,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8690780401229858,0.4389464855194092,0.4178308248519897,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8508937358856201,0.4109456837177276,0.289409875869751,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8322297930717468,0.3828167021274566,0.3653027415275574,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7160996198654175,0.2388996183872223,1.0911709070205688,285.07452392578125,284.95001220703125,300.5399169921875,297.2193908691406,298.5711975097656,297.2355651855469,285.075439453125,1.0,0.5836889743804932,0.5586382150650024,0.5586382150650024,1.0,1.0,-3.0359973907470703,1.2224689722061155,1.813528537750244,0.5393248796463013,1.0,1.0,0.0,167.3958282470703,194.0,72922.2265625,0.0,2458.708740234375,1.0,278.1499938964844,283.2466125488281,300.2199401855469,304.953857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371667265892029,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.408203125,0.0,1784.0576171875,1895.4371337890625,0.0,2815.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
18008700,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8389914631843567,0.4032663702964782,0.3654126524925232,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8623411059379578,0.4399297535419464,0.4189819395542145,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8441906571388245,0.4112932682037353,0.2898196876049042,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8260302543640137,0.3833688795566559,0.3660511672496795,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7102525234222412,0.2390043437480926,1.0927317142486572,285.0840759277344,284.95001220703125,300.5677795410156,297.2279357910156,298.5805053710937,297.2347106933594,285.0848388671875,1.0,0.5875943303108215,0.5575411915779114,0.5575411915779114,1.0,1.0,-3.04140043258667,1.2232954502105713,1.8181049823760984,0.5388811230659485,1.0,1.0,0.0,173.34971618652344,194.0,73005.8125,0.0,2499.693359375,1.0,278.1499938964844,283.2526550292969,300.2284851074219,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372264504432678,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.1357421875,0.0,1784.0576171875,1895.4371337890625,0.0,2815.81298828125,1.0,1.0,0.0,3.0,1.0,0.0
18008760,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8342556953430176,0.4037197828292846,0.3659883737564087,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8575186133384705,0.4409139752388,0.4200837314128876,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8393028378486633,0.4116412401199341,0.2901926040649414,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8214768171310425,0.3839193880558014,0.3667476177215576,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7056910395622253,0.2391078025102615,1.0940440893173218,285.0924377441406,284.95001220703125,300.5955505371094,297.236328125,298.5896911621094,297.2339172363281,285.0931396484375,1.0,0.590884804725647,0.5564213395118713,0.5564213395118713,1.0,1.0,-3.046282291412353,1.2238515615463257,1.8224306106567385,0.5382575392723083,1.0,1.0,0.0,178.06394958496094,182.0,73079.7734375,0.0,2533.385009765625,1.0,278.1499938964844,283.2579040527344,300.2367553710937,304.9824523925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372623920440674,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.9619140625,0.0,1784.0576171875,1895.4371337890625,0.0,2816.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
18008820,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8340728878974915,0.4046335518360138,0.3668264746665954,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8579357862472534,0.4428978562355041,0.4219671785831451,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.838976263999939,0.4123527109622955,0.2907016575336456,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8214552402496338,0.3850305676460266,0.3678148984909057,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7051973938941956,0.2393312156200409,1.0951412916183472,285.1048889160156,284.95001220703125,300.6507568359375,297.2527160644531,298.6078491210937,297.23260498046875,285.1053161621094,1.0,0.5917984843254089,0.5541816353797913,0.5541816353797913,1.0,1.0,-3.0527708530426025,1.223479390144348,1.8292914628982544,0.536288321018219,1.0,1.0,0.0,179.01939392089844,170.0,73178.859375,0.0,2550.677734375,1.0,278.1499938964844,283.26519775390625,300.25262451171875,305.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372504115104675,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2816.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
18008880,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8340728878974915,0.4046335518360138,0.3668264746665954,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8579357862472534,0.4428978562355041,0.4219671785831451,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.838976263999939,0.4123527109622955,0.2907016575336456,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8214552402496338,0.3850305676460266,0.3678148984909057,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7051973938941956,0.2393312156200409,1.0951412916183472,285.1048889160156,284.95001220703125,300.6507568359375,297.2527160644531,298.6078491210937,297.23260498046875,285.1053161621094,1.0,0.5917984843254089,0.5541816353797913,0.5541816353797913,1.0,1.0,-3.0527708530426025,1.223479390144348,1.8292914628982544,0.536288321018219,1.0,1.0,0.0,179.01939392089844,170.0,73178.859375,0.0,2550.677734375,1.0,278.1499938964844,283.26519775390625,300.25262451171875,305.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372504115104675,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2816.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
18008940,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8403331637382507,0.4055719971656799,0.367466539144516,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8653728365898132,0.4449255764484405,0.4236582517623901,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8452033996582031,0.4131060838699341,0.2910678088665008,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8277340531349182,0.3861781656742096,0.3686826527118683,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7107070684432983,0.2396080046892166,1.095360279083252,285.11376953125,284.95001220703125,300.7054748535156,297.2685241699219,298.6259460449219,297.2318725585937,285.1141052246094,1.0,0.5893455147743225,0.5519419312477112,0.5519419312477112,1.0,1.0,-3.0573208332061768,1.222213864326477,1.8351070880889893,0.5338124632835388,1.0,1.0,0.0,174.08241271972656,158.0,73246.4921875,0.0,2533.60595703125,1.0,278.1499938964844,283.27001953125,300.2677917480469,305.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370869159698486,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.8896484375,0.0,1784.0576171875,1895.4371337890625,0.0,2814.510498046875,1.0,1.0,0.0,3.0,1.0,0.0
18009000,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8403331637382507,0.4055719971656799,0.367466539144516,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8653728365898132,0.4449255764484405,0.4236582517623901,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8452033996582031,0.4131060838699341,0.2910678088665008,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8277340531349182,0.3861781656742096,0.3686826527118683,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7107070684432983,0.2396080046892166,1.095360279083252,285.11376953125,284.95001220703125,300.7054748535156,297.2685241699219,298.6259460449219,297.2318725585937,285.1141052246094,1.0,0.5893455147743225,0.5519419312477112,0.5519419312477112,1.0,1.0,-3.0573208332061768,1.222213864326477,1.8351070880889893,0.5338124632835388,1.0,1.0,0.0,174.08241271972656,158.0,73246.4921875,0.0,2533.60595703125,1.0,278.1499938964844,283.27001953125,300.2677917480469,305.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370869159698486,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.8896484375,0.0,1784.0576171875,1895.4371337890625,0.0,2814.510498046875,1.0,1.0,0.0,3.0,1.0,0.0
18009060,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8508768677711487,0.4065282046794891,0.3680086731910705,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8775151371955872,0.4469986855983734,0.4252703785896301,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8558103442192078,0.4138992726802826,0.2913724184036255,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8380527496337891,0.3873626589775085,0.3694639205932617,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7194780111312866,0.2399376928806305,1.0952436923980713,285.1214904785156,284.95001220703125,300.7597351074219,297.2837829589844,298.6441955566406,297.2315979003906,285.1217956542969,1.0,0.5850399732589722,0.5498809218406677,0.5498809218406677,1.0,1.0,-3.061076402664185,1.2208114862442017,1.8402647972106927,0.5313641428947449,1.0,1.0,0.0,166.03131103515625,146.0,73304.3984375,0.0,2498.7119140625,1.0,278.1499938964844,283.27410888671875,300.2826538085937,305.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368456959724426,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0341796875,0.0,1784.0576171875,1895.4371337890625,0.0,2812.259033203125,1.0,1.0,0.0,3.0,1.0,0.0
18009120,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8508768677711487,0.4065282046794891,0.3680086731910705,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8775151371955872,0.4469986855983734,0.4252703785896301,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8558103442192078,0.4138992726802826,0.2913724184036255,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8380527496337891,0.3873626589775085,0.3694639205932617,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7194780111312866,0.2399376928806305,1.0952436923980713,285.1214904785156,284.95001220703125,300.7597351074219,297.2837829589844,298.6441955566406,297.2315979003906,285.1217956542969,1.0,0.5850399732589722,0.5498809218406677,0.5498809218406677,1.0,1.0,-3.061076402664185,1.2208114862442017,1.8402647972106927,0.5313641428947449,1.0,1.0,0.0,166.03131103515625,146.0,73304.3984375,0.0,2498.7119140625,1.0,278.1499938964844,283.27410888671875,300.2826538085937,305.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368456959724426,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0341796875,0.0,1784.0576171875,1895.4371337890625,0.0,2812.259033203125,1.0,1.0,0.0,3.0,1.0,0.0
18009180,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.865042507648468,0.4074951410293579,0.3685018122196197,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8934758305549622,0.4491124451160431,0.4268581569194793,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8700999021530151,0.4147254526615143,0.2916541695594787,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8517839312553406,0.3885779976844787,0.3702121675014496,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7304729223251343,0.2403084337711334,1.0950219631195068,285.1286926269531,284.95001220703125,300.8134460449219,297.29840087890625,298.6623229980469,297.231689453125,285.1289978027344,1.0,0.5797708034515381,0.5478199124336243,0.5478199124336243,1.0,1.0,-3.064548969268799,1.2192530632019043,1.845295786857605,0.5288169980049133,1.0,1.0,0.0,156.37379455566406,134.0,73356.8125,0.0,2454.80078125,1.0,278.1499938964844,283.2778015136719,300.297119140625,305.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365849852561951,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.1689453125,0.0,1784.0576171875,1895.4371337890625,0.0,2809.826171875,1.0,1.0,0.0,3.0,1.0,0.0
