time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009240,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.865042507648468,0.4074951410293579,0.3685018122196197,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8934758305549622,0.4491124451160431,0.4268581569194793,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8700999021530151,0.4147254526615143,0.2916541695594787,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8517839312553406,0.3885779976844787,0.3702121675014496,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7304729223251343,0.2403084337711334,1.0950219631195068,285.1286926269531,284.95001220703125,300.8134460449219,297.29840087890625,298.6623229980469,297.231689453125,285.1289978027344,1.0,0.5797708034515381,0.5478199124336243,0.5478199124336243,1.0,1.0,-3.064548969268799,1.2192530632019043,1.845295786857605,0.5288169980049133,1.0,1.0,0.0,156.37379455566406,134.0,73356.8125,0.0,2454.80078125,1.0,278.1499938964844,283.2778015136719,300.297119140625,305.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365849852561951,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.1689453125,0.0,1784.0576171875,1895.4371337890625,0.0,2809.826171875,1.0,1.0,0.0,3.0,1.0,0.0
18009300,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8736400008201599,0.4079820811748504,0.3687354028224945,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9029569625854492,0.4501866996288299,0.4276512265205383,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8787672519683838,0.4151517748832702,0.2917917668819427,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.860129177570343,0.3891979157924652,0.3705808818340301,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7369871139526367,0.2405083626508712,1.0948989391326904,285.1321716308594,284.95001220703125,300.840087890625,297.3054504394531,298.6713562011719,297.2318725585937,285.1324462890625,1.0,0.5768722295761108,0.5467893481254578,0.5467893481254578,1.0,1.0,-3.06624436378479,1.2184404134750366,1.8478039503097528,0.5275182723999023,1.0,1.0,0.0,151.10702514648438,134.0,73381.6171875,0.0,2430.43896484375,1.0,278.1499938964844,283.279541015625,300.3041381835937,305.0736389160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364506959915161,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.431640625,0.0,1784.0576171875,1895.4371337890625,0.0,2808.57275390625,1.0,1.0,0.0,3.0,1.0,0.0
18009360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8832530379295349,0.4084711372852325,0.3689647316932678,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9140158891677856,0.4512714147567749,0.4284476637840271,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8884424567222595,0.4155859053134918,0.2919300198554992,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8695046901702881,0.3898247480392456,0.370949774980545,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.744276225566864,0.2407153993844986,1.0947792530059814,285.1356201171875,284.95001220703125,300.8666076660156,297.3123779296875,298.68035888671875,297.23211669921875,285.13592529296875,1.0,0.5738725662231445,0.5458023548126221,0.5458023548126221,1.0,1.0,-3.067943811416626,1.2176815271377563,1.8502624034881592,0.5262724161148071,1.0,1.0,0.0,145.677001953125,122.0,73406.6015625,0.0,2405.2021484375,1.0,278.1499938964844,283.2812805175781,300.31103515625,305.08233642578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363186717033386,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.6689453125,0.0,1784.0576171875,1895.4371337890625,0.0,2807.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
18009420,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9058997631072998,0.4094558954238891,0.3694157600402832,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9413037896156312,0.4534733891487121,0.4300566613674164,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.911505401134491,0.4164777100086212,0.2922124862670898,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8917763829231262,0.3910992443561554,0.3716931641101837,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7618224620819092,0.2411480545997619,1.0945611000061035,285.1425170898437,284.95001220703125,300.919189453125,297.3256530761719,298.6982421875,297.2327880859375,285.142822265625,1.0,0.5676478743553162,0.5438283681869507,0.5438283681869507,1.0,1.0,-3.0713913440704346,1.2161630392074585,1.855228304862976,0.5237709283828735,1.0,1.0,0.0,134.46014404296875,110.0,73455.703125,0.0,2352.863525390625,1.0,278.1499938964844,283.28472900390625,300.3243713378906,305.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360670208930969,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.892578125,0.0,1784.0576171875,1895.4371337890625,0.0,2804.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
18009480,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9058997631072998,0.4094558954238891,0.3694157600402832,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9413037896156312,0.4534733891487121,0.4300566613674164,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.911505401134491,0.4164777100086212,0.2922124862670898,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8917763829231262,0.3910992443561554,0.3716931641101837,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7618224620819092,0.2411480545997619,1.0945611000061035,285.1425170898437,284.95001220703125,300.919189453125,297.3256530761719,298.6982421875,297.2327880859375,285.142822265625,1.0,0.5676478743553162,0.5438283681869507,0.5438283681869507,1.0,1.0,-3.0713913440704346,1.2161630392074585,1.855228304862976,0.5237709283828735,1.0,1.0,0.0,134.46014404296875,110.0,73455.703125,0.0,2352.863525390625,1.0,278.1499938964844,283.28472900390625,300.3243713378906,305.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360670208930969,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.892578125,0.0,1784.0576171875,1895.4371337890625,0.0,2804.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
18009540,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.937017023563385,0.4104506373405456,0.3698638081550598,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9720706939697266,0.4557207226753235,0.4316956102848053,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9430104494094848,0.4174017906188965,0.2925082147121429,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9208757281303406,0.3924016654491424,0.3724505305290222,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7845119833946228,0.2416011244058609,1.0943818092346191,285.1493530273437,284.95001220703125,300.9711608886719,297.3382568359375,298.71588134765625,297.2336730957031,285.1496276855469,1.0,0.5612260103225708,0.5418543815612793,0.5418543815612793,1.0,1.0,-3.074951648712158,1.2146536111831665,1.860297918319702,0.5212583541870117,1.0,1.0,0.0,122.9366683959961,98.0,73503.4140625,0.0,2299.002197265625,1.0,278.1499938964844,283.2880554199219,300.3370056152344,305.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358322978019714,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2802.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
18009600,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.937017023563385,0.4104506373405456,0.3698638081550598,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9720706939697266,0.4557207226753235,0.4316956102848053,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9430104494094848,0.4174017906188965,0.2925082147121429,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9208757281303406,0.3924016654491424,0.3724505305290222,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7845119833946228,0.2416011244058609,1.0943818092346191,285.1493530273437,284.95001220703125,300.9711608886719,297.3382568359375,298.71588134765625,297.2336730957031,285.1496276855469,1.0,0.5612260103225708,0.5418543815612793,0.5418543815612793,1.0,1.0,-3.074951648712158,1.2146536111831665,1.860297918319702,0.5212583541870117,1.0,1.0,0.0,122.9366683959961,98.0,73503.4140625,0.0,2299.002197265625,1.0,278.1499938964844,283.2880554199219,300.3370056152344,305.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358322978019714,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2802.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
18009660,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9708295464515686,0.4113753139972687,0.370295912027359,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9990000128746032,0.4588569402694702,0.4330926537513733,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9759190678596495,0.4182850122451782,0.2928103804588318,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9564584493637084,0.3936673104763031,0.3732187151908874,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8110692501068115,0.2420248985290527,1.094270944595337,285.14703369140625,284.95001220703125,301.0224609375,297.3501281738281,298.734619140625,297.2374572753906,285.1468811035156,1.0,0.5541545748710632,0.539912223815918,0.539912223815918,1.0,1.0,-3.0711169242858887,1.2099541425704956,1.861162781715393,0.5173153877258301,1.0,1.0,0.0,111.91121673583984,118.0,73442.859375,0.0,2239.474609375,1.0,278.1499938964844,283.284423828125,300.34844970703125,305.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354648947715759,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,2799.374267578125,1.0,1.0,0.0,3.0,1.0,0.0
18009720,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9708295464515686,0.4113753139972687,0.370295912027359,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9990000128746032,0.4588569402694702,0.4330926537513733,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9759190678596495,0.4182850122451782,0.2928103804588318,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9564584493637084,0.3936673104763031,0.3732187151908874,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8110692501068115,0.2420248985290527,1.094270944595337,285.14703369140625,284.95001220703125,301.0224609375,297.3501281738281,298.734619140625,297.2374572753906,285.1468811035156,1.0,0.5541545748710632,0.539912223815918,0.539912223815918,1.0,1.0,-3.0711169242858887,1.2099541425704956,1.861162781715393,0.5173153877258301,1.0,1.0,0.0,111.91121673583984,118.0,73442.859375,0.0,2239.474609375,1.0,278.1499938964844,283.284423828125,300.34844970703125,305.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354648947715759,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,2799.374267578125,1.0,1.0,0.0,3.0,1.0,0.0
18009780,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9707641005516052,0.4123506247997284,0.3711620569229126,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9990000128746032,0.461388349533081,0.4346841871738434,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9758189916610718,0.4192303419113159,0.2934592664241791,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9567176699638368,0.3949903547763824,0.374454528093338,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8108944296836853,0.2424855530261993,1.0963363647460938,285.16424560546875,284.95001220703125,301.0730895996094,297.3612365722656,298.752685546875,297.2393798828125,285.16552734375,1.0,0.5573572516441345,0.5379700064659119,0.5379700064659119,1.0,1.0,-3.085679531097412,1.2131932973861694,1.872486233711243,0.516755223274231,1.0,1.0,0.0,112.7261962890625,138.0,73636.3359375,0.0,2265.199462890625,1.0,278.1499938964844,283.2959899902344,300.36041259765625,305.14404296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352746963500977,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.6337890625,0.0,1784.0576171875,1895.4371337890625,0.0,2797.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
18009840,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9707641005516052,0.4123506247997284,0.3711620569229126,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9990000128746032,0.461388349533081,0.4346841871738434,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9758189916610718,0.4192303419113159,0.2934592664241791,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9567176699638368,0.3949903547763824,0.374454528093338,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8108944296836853,0.2424855530261993,1.0963363647460938,285.16424560546875,284.95001220703125,301.0730895996094,297.3612365722656,298.752685546875,297.2393798828125,285.16552734375,1.0,0.5573572516441345,0.5379700064659119,0.5379700064659119,1.0,1.0,-3.085679531097412,1.2131932973861694,1.872486233711243,0.516755223274231,1.0,1.0,0.0,112.7261962890625,138.0,73636.3359375,0.0,2265.199462890625,1.0,278.1499938964844,283.2959899902344,300.36041259765625,305.14404296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352746963500977,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.6337890625,0.0,1784.0576171875,1895.4371337890625,0.0,2797.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
18009900,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9601118564605712,0.412853866815567,0.3717409074306488,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.9931440949440002,0.4621563553810119,0.4376047551631927,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9655117392539978,0.4197249114513397,0.2939022183418274,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9454614520072936,0.395667165517807,0.3752281367778778,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8019648194313049,0.2427052706480026,1.0980154275894165,285.17938232421875,284.95001220703125,301.09814453125,297.36651611328125,298.7603454589844,297.2381591796875,285.1805114746094,1.0,0.5611510276794434,0.5369988679885864,0.5369988679885864,1.0,1.0,-3.095312118530273,1.215768575668335,1.879543662071228,0.5171833634376526,1.0,1.0,0.0,116.7148208618164,138.0,73774.6953125,0.0,2302.429443359375,1.0,278.1499938964844,283.3059387207031,300.3667907714844,305.15887451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353772163391113,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.3037109375,0.0,1784.0576171875,1895.4371337890625,0.0,2798.556884765625,1.0,1.0,0.0,3.0,1.0,0.0
18009960,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.942662239074707,0.4133130609989166,0.3723883926868438,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.979597270488739,0.4631164968013763,0.4386762380599975,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.9484591484069824,0.4201863408088684,0.2944037020206451,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.92755925655365,0.3963110148906708,0.3760788738727569,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7882862687110901,0.2428812533617019,1.0999943017959597,285.1873779296875,284.95001220703125,301.1230163574219,297.37158203125,298.767822265625,297.23736572265625,285.18804931640625,1.0,0.5655067563056946,0.5359860062599182,0.5359860062599182,1.0,1.0,-3.099754095077514,1.216041088104248,1.883713126182556,0.5164279937744141,1.0,1.0,0.0,122.8236846923828,158.0,73834.0859375,0.0,2344.135986328125,1.0,278.1499938964844,283.31060791015625,300.3724975585937,305.1709289550781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835520327091217,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2799.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
18010020,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.906806230545044,0.4141727685928345,0.3736983239650726,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9472509026527404,0.465210348367691,0.441133439540863,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.912270486354828,0.4210767745971679,0.2954376935958862,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8941118121147156,0.3975646495819092,0.3778213262557983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.761789083480835,0.2431719303131103,1.1040174961090088,285.20562744140625,284.95001220703125,301.1722106933594,297.381103515625,298.7831420898437,297.2366027832031,285.2064208984375,1.0,0.5759345293045044,0.5339603424072266,0.5339603424072266,1.0,1.0,-3.112457036972046,1.2181841135025024,1.894272923469544,0.5155559182167053,1.0,1.0,0.0,137.34896850585938,178.0,73998.9140625,0.0,2444.93017578125,1.0,278.1499938964844,283.322021484375,300.3824157714844,305.19219970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357937932014465,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.51953125,0.0,1784.0576171875,1895.4371337890625,0.0,2802.443115234375,1.0,1.0,0.0,3.0,1.0,0.0
18010080,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.906806230545044,0.4141727685928345,0.3736983239650726,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9472509026527404,0.465210348367691,0.441133439540863,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.912270486354828,0.4210767745971679,0.2954376935958862,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8941118121147156,0.3975646495819092,0.3778213262557983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.761789083480835,0.2431719303131103,1.1040174961090088,285.20562744140625,284.95001220703125,301.1722106933594,297.381103515625,298.7831420898437,297.2366027832031,285.2064208984375,1.0,0.5759345293045044,0.5339603424072266,0.5339603424072266,1.0,1.0,-3.112457036972046,1.2181841135025024,1.894272923469544,0.5155559182167053,1.0,1.0,0.0,137.34896850585938,178.0,73998.9140625,0.0,2444.93017578125,1.0,278.1499938964844,283.322021484375,300.3824157714844,305.19219970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357937932014465,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.51953125,0.0,1784.0576171875,1895.4371337890625,0.0,2802.443115234375,1.0,1.0,0.0,3.0,1.0,0.0
18010140,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8771083354949951,0.4149733185768127,0.3750409483909607,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.9134680032730104,0.4674073457717895,0.4438256323337555,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8820094466209412,0.4219349026679992,0.2965173721313476,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8655190467834473,0.3987792134284973,0.3796203136444092,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.7385379076004028,0.2433841973543167,1.108134150505066,285.224609375,284.95001220703125,301.2206115722656,297.3897705078125,298.7982177734375,297.2361145019531,285.22540283203125,1.0,0.5876977443695068,0.5319346785545349,0.5319346785545349,1.0,1.0,-3.125719785690308,1.2205027341842651,1.9052170515060425,0.5147575736045837,1.0,1.0,0.0,154.38150024414062,198.0,74167.5546875,0.0,2560.982421875,1.0,278.1499938964844,283.33380126953125,300.3912353515625,305.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360869884490967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.4482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2805.1787109375,1.0,1.0,0.0,3.0,1.0,0.0
18010200,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8771083354949951,0.4149733185768127,0.3750409483909607,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.9134680032730104,0.4674073457717895,0.4438256323337555,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8820094466209412,0.4219349026679992,0.2965173721313476,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8655190467834473,0.3987792134284973,0.3796203136444092,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.7385379076004028,0.2433841973543167,1.108134150505066,285.224609375,284.95001220703125,301.2206115722656,297.3897705078125,298.7982177734375,297.2361145019531,285.22540283203125,1.0,0.5876977443695068,0.5319346785545349,0.5319346785545349,1.0,1.0,-3.125719785690308,1.2205027341842651,1.9052170515060425,0.5147575736045837,1.0,1.0,0.0,154.38150024414062,198.0,74167.5546875,0.0,2560.982421875,1.0,278.1499938964844,283.33380126953125,300.3912353515625,305.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360869884490967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.4482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2805.1787109375,1.0,1.0,0.0,3.0,1.0,0.0
18010260,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8521292209625244,0.4157298505306244,0.3763972520828247,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8868420124053955,0.4696460664272308,0.4466272294521332,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8567191362380981,0.4227751791477203,0.297626256942749,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8417401313781738,0.3999664485454559,0.3814501762390136,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.718880832195282,0.2435272485017776,1.1122071743011477,285.2432861328125,284.95001220703125,301.2682189941406,297.3975830078125,298.81256103515625,297.2357177734375,285.2440795898437,1.0,0.6001413464546204,0.5297666788101196,0.5297666788101196,1.0,1.0,-3.139153003692627,1.2225953340530396,1.9165575504302976,0.5137141346931458,1.0,1.0,0.0,172.93313598632812,216.0,74331.0859375,0.0,2686.4736328125,1.0,278.1499938964844,283.3452453613281,300.39910888671875,305.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836400032043457,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3779296875,0.0,1784.0576171875,1895.4371337890625,0.0,2808.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
18010320,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8521292209625244,0.4157298505306244,0.3763972520828247,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8868420124053955,0.4696460664272308,0.4466272294521332,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8567191362380981,0.4227751791477203,0.297626256942749,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.8417401313781738,0.3999664485454559,0.3814501762390136,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.718880832195282,0.2435272485017776,1.1122071743011477,285.2432861328125,284.95001220703125,301.2682189941406,297.3975830078125,298.81256103515625,297.2357177734375,285.2440795898437,1.0,0.6001413464546204,0.5297666788101196,0.5297666788101196,1.0,1.0,-3.139153003692627,1.2225953340530396,1.9165575504302976,0.5137141346931458,1.0,1.0,0.0,172.93313598632812,216.0,74331.0859375,0.0,2686.4736328125,1.0,278.1499938964844,283.3452453613281,300.39910888671875,305.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836400032043457,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3779296875,0.0,1784.0576171875,1895.4371337890625,0.0,2808.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
18010380,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8328402042388916,0.4164582192897796,0.3777168095111847,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8662323355674744,0.4719133377075195,0.4494478404521942,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8371933698654175,0.4236125648021698,0.2987242341041565,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8232824206352234,0.4011409878730774,0.3832560777664184,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7014378309249878,0.243619367480278,1.1159915924072266,285.2611083984375,284.95001220703125,301.31500244140625,297.4045104980469,298.8264465332031,297.23541259765625,285.2618713378906,1.0,0.6121354699134827,0.5275987386703491,0.5275987386703491,1.0,1.0,-3.1521894931793213,1.224439263343811,1.9277503490448,0.5125331282615662,1.0,1.0,0.0,191.2353057861328,204.0,74484.296875,0.0,2810.858154296875,1.0,278.1499938964844,283.35601806640625,300.406005859375,305.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367168307304382,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.3916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2811.056396484375,1.0,1.0,0.0,3.0,1.0,0.0
18010440,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8328402042388916,0.4164582192897796,0.3777168095111847,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8662323355674744,0.4719133377075195,0.4494478404521942,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8371933698654175,0.4236125648021698,0.2987242341041565,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8232824206352234,0.4011409878730774,0.3832560777664184,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7014378309249878,0.243619367480278,1.1159915924072266,285.2611083984375,284.95001220703125,301.31500244140625,297.4045104980469,298.8264465332031,297.23541259765625,285.2618713378906,1.0,0.6121354699134827,0.5275987386703491,0.5275987386703491,1.0,1.0,-3.1521894931793213,1.224439263343811,1.9277503490448,0.5125331282615662,1.0,1.0,0.0,191.2353057861328,204.0,74484.296875,0.0,2810.858154296875,1.0,278.1499938964844,283.35601806640625,300.406005859375,305.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367168307304382,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.3916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2811.056396484375,1.0,1.0,0.0,3.0,1.0,0.0
18010500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8295615315437317,0.4168259799480438,0.3781762719154358,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8630067706108093,0.4730544984340668,0.4506536722183227,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8339084982872009,0.4240359663963318,0.2991192936897278,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8201785087585449,0.4017304182052612,0.3839486837387085,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.6981837749481201,0.2436630874872207,1.1168612241744995,285.2678527832031,284.95001220703125,301.33807373046875,297.4076538085937,298.8332214355469,297.2353515625,285.268310546875,1.0,0.6142257452011108,0.5265147089958191,0.5265147089958191,1.0,1.0,-3.156527042388916,1.2244030237197876,1.9321238994598389,0.5115428566932678,1.0,1.0,0.0,194.9782257080078,204.0,74531.0234375,0.0,2839.852783203125,1.0,278.1499938964844,283.35968017578125,300.4092102050781,305.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836883008480072,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2812.607666015625,1.0,1.0,0.0,3.0,1.0,0.0
18010560,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.828996479511261,0.4172091484069824,0.3785423338413238,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8628079891204834,0.4742156267166137,0.4517663419246673,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.833368182182312,0.4244763553142547,0.2994430363178253,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.819762647151947,0.4023337066173553,0.3845417201519012,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.6974840760231018,0.2437176704406738,1.1172373294830322,285.2723999023437,284.95001220703125,301.36090087890625,297.4105224609375,298.8398742675781,297.2354736328125,285.2727355957031,1.0,0.6150232553482056,0.525409460067749,0.525409460067749,1.0,1.0,-3.159860134124756,1.2238973379135132,1.935962796211243,0.5102612972259521,1.0,1.0,0.0,195.9384613037109,192.0,74559.6953125,0.0,2851.844970703125,1.0,278.1499938964844,283.3618469238281,300.411865234375,305.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370025157928467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.2802734375,0.0,1784.0576171875,1895.4371337890625,0.0,2813.722900390625,1.0,1.0,0.0,3.0,1.0,0.0
18010620,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8323865532875061,0.4180199801921844,0.3791394233703613,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8674686551094055,0.4766008555889129,0.4538652896881103,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8368579745292664,0.4254100620746612,0.2999905943870544,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8234238028526306,0.4035871624946594,0.3855858147144317,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7003594040870667,0.2438695579767227,1.1172903776168823,285.2788391113281,284.95001220703125,301.4059143066406,297.41558837890625,298.8529968261719,297.2362670898437,285.2790832519531,1.0,0.6139214038848877,0.5231989026069641,0.5231989026069641,1.0,1.0,-3.1650807857513428,1.2222273349761963,1.9428534507751465,0.5073562860488892,1.0,1.0,0.0,193.16357421875,180.0,74593.2734375,0.0,2847.57080078125,1.0,278.1499938964844,283.3643493652344,300.416259765625,305.27001953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371270298957825,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7060546875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.885009765625,1.0,1.0,0.0,3.0,1.0,0.0
18010680,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8323865532875061,0.4180199801921844,0.3791394233703613,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8674686551094055,0.4766008555889129,0.4538652896881103,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8368579745292664,0.4254100620746612,0.2999905943870544,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8234238028526306,0.4035871624946594,0.3855858147144317,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7003594040870667,0.2438695579767227,1.1172903776168823,285.2788391113281,284.95001220703125,301.4059143066406,297.41558837890625,298.8529968261719,297.2362670898437,285.2790832519531,1.0,0.6139214038848877,0.5231989026069641,0.5231989026069641,1.0,1.0,-3.1650807857513428,1.2222273349761963,1.9428534507751465,0.5073562860488892,1.0,1.0,0.0,193.16357421875,180.0,74593.2734375,0.0,2847.57080078125,1.0,278.1499938964844,283.3643493652344,300.416259765625,305.27001953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371270298957825,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7060546875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.885009765625,1.0,1.0,0.0,3.0,1.0,0.0
18010740,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8401713967323303,0.4188853204250335,0.3796342313289642,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8771284818649292,0.4790739119052887,0.455885499715805,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.844826877117157,0.4264142215251922,0.3004687130451202,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8313649296760559,0.4049057960510254,0.3865301609039306,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7073215842247009,0.2440817654132843,1.116848111152649,285.2834777832031,284.95001220703125,301.45001220703125,297.419677734375,298.8659362792969,297.2377014160156,285.2836608886719,1.0,0.6104757189750671,0.5209883451461792,0.5209883451461792,1.0,1.0,-3.169283866882324,1.2200744152069092,1.949209451675415,0.5041986703872681,1.0,1.0,0.0,186.2678375244141,168.0,74609.234375,0.0,2818.9111328125,1.0,278.1499938964844,283.3655090332031,300.4198913574219,305.2752685546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371557593345642,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7158203125,0.0,1784.0576171875,1895.4371337890625,0.0,2815.153564453125,1.0,1.0,0.0,3.0,1.0,0.0
18010800,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8401713967323303,0.4188853204250335,0.3796342313289642,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8771284818649292,0.4790739119052887,0.455885499715805,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.844826877117157,0.4264142215251922,0.3004687130451202,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8313649296760559,0.4049057960510254,0.3865301609039306,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.7073215842247009,0.2440817654132843,1.116848111152649,285.2834777832031,284.95001220703125,301.45001220703125,297.419677734375,298.8659362792969,297.2377014160156,285.2836608886719,1.0,0.6104757189750671,0.5209883451461792,0.5209883451461792,1.0,1.0,-3.169283866882324,1.2200744152069092,1.949209451675415,0.5041986703872681,1.0,1.0,0.0,186.2678375244141,168.0,74609.234375,0.0,2818.9111328125,1.0,278.1499938964844,283.3655090332031,300.4198913574219,305.2752685546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371557593345642,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7158203125,0.0,1784.0576171875,1895.4371337890625,0.0,2815.153564453125,1.0,1.0,0.0,3.0,1.0,0.0
18010860,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8513853549957275,0.4197970926761627,0.3800863623619079,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8906396627426147,0.4816351532936096,0.4578984379768371,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8563205003738403,0.4274852871894836,0.3009273111820221,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8425763845443726,0.4062876403331756,0.3874443173408508,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7168524861335754,0.2443494796752929,1.1162326335906982,285.2876892089844,284.95001220703125,301.493408203125,297.4230041503906,298.8792724609375,297.2396850585937,285.2878723144531,1.0,0.6057242155075073,0.5189935564994812,0.5189935564994812,1.0,1.0,-3.1731581687927246,1.2181094884872437,1.955048561096192,0.5012980103492737,1.0,1.0,0.0,177.05801391601562,156.0,74623.3046875,0.0,2776.972412109375,1.0,278.1499938964844,283.36651611328125,300.4230041503906,305.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837141215801239,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.0654296875,0.0,1784.0576171875,1895.4371337890625,0.0,2815.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
18010920,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8513853549957275,0.4197970926761627,0.3800863623619079,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8906396627426147,0.4816351532936096,0.4578984379768371,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8563205003738403,0.4274852871894836,0.3009273111820221,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8425763845443726,0.4062876403331756,0.3874443173408508,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7168524861335754,0.2443494796752929,1.1162326335906982,285.2876892089844,284.95001220703125,301.493408203125,297.4230041503906,298.8792724609375,297.2396850585937,285.2878723144531,1.0,0.6057242155075073,0.5189935564994812,0.5189935564994812,1.0,1.0,-3.1731581687927246,1.2181094884872437,1.955048561096192,0.5012980103492737,1.0,1.0,0.0,177.05801391601562,156.0,74623.3046875,0.0,2776.972412109375,1.0,278.1499938964844,283.36651611328125,300.4230041503906,305.27947998046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837141215801239,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.0654296875,0.0,1784.0576171875,1895.4371337890625,0.0,2815.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
18010980,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8657055497169495,0.4207427501678467,0.3805271685123443,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9074751138687134,0.4842731356620788,0.4599387943744659,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8709864616394043,0.4286119043827057,0.3013917207717895,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8568015098571777,0.4077219665050506,0.3883634209632873,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.727957010269165,0.2446592301130294,1.1155980825424194,285.2918701171875,284.95001220703125,301.536376953125,297.42584228515625,298.8925476074219,297.24200439453125,285.29205322265625,1.0,0.600318193435669,0.5169987678527832,0.5169987678527832,1.0,1.0,-3.177042007446289,1.2161198854446411,1.9609220027923584,0.4983511865139007,1.0,1.0,0.0,166.68617248535156,144.0,74636.421875,0.0,2728.64794921875,1.0,278.1499938964844,283.367431640625,300.4257507324219,305.28326416015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837120532989502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.1640625,0.0,1784.0576171875,1895.4371337890625,0.0,2814.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
18011040,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8657055497169495,0.4207427501678467,0.3805271685123443,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9074751138687134,0.4842731356620788,0.4599387943744659,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8709864616394043,0.4286119043827057,0.3013917207717895,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.8568015098571777,0.4077219665050506,0.3883634209632873,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.727957010269165,0.2446592301130294,1.1155980825424194,285.2918701171875,284.95001220703125,301.536376953125,297.42584228515625,298.8925476074219,297.24200439453125,285.29205322265625,1.0,0.600318193435669,0.5169987678527832,0.5169987678527832,1.0,1.0,-3.177042007446289,1.2161198854446411,1.9609220027923584,0.4983511865139007,1.0,1.0,0.0,166.68617248535156,144.0,74636.421875,0.0,2728.64794921875,1.0,278.1499938964844,283.367431640625,300.4257507324219,305.28326416015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837120532989502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.1640625,0.0,1784.0576171875,1895.4371337890625,0.0,2814.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
