time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011100,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.874139666557312,0.4212259948253631,0.3807467818260193,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9179352521896362,0.4856198132038116,0.4609740674495697,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8796031475067139,0.4291945695877075,0.3016294240951538,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8651886582374573,0.4084573984146118,0.3888293206691742,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7342764139175415,0.2448276281356811,1.1152911186218262,285.2939758300781,284.95001220703125,301.5577087402344,297.42706298828125,298.8991394042969,297.2432556152344,285.2941589355469,1.0,0.5974530577659607,0.5160014033317566,0.5160014033317566,1.0,1.0,-3.1790270805358887,1.2151278257369995,1.9638992547988887,0.4968631863594055,1.0,1.0,0.0,161.21371459960938,144.0,74642.96875,0.0,2702.972900390625,1.0,278.1499938964844,283.3678894042969,300.4269714355469,305.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371126651763916,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.654296875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
18011160,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.8835045695304871,0.4217158854007721,0.3809674382209778,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.9297965168952942,0.4869862198829651,0.4620226621627807,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.8891468644142151,0.4297909438610077,0.3018727302551269,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.8745289444923401,0.4092055261135101,0.3893019556999206,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7412719130516052,0.245004653930664,1.114998698234558,285.2961730957031,284.95001220703125,301.57891845703125,297.4281616210937,298.90582275390625,297.2445678710937,285.2963562011719,1.0,0.594512403011322,0.5150579214096069,0.5150579214096069,1.0,1.0,-3.181063652038574,1.2142410278320312,1.9668227434158323,0.4954605102539062,1.0,1.0,0.0,155.60430908203125,132.0,74650.859375,0.0,2676.622314453125,1.0,278.1499938964844,283.368408203125,300.4280700683594,305.2866516113281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371080160140991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.306640625,0.0,1784.0576171875,1895.4371337890625,0.0,2814.707763671875,1.0,1.0,0.0,3.0,1.0,0.0
18011220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9052730798721312,0.4227111935615539,0.3814134001731872,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9561909437179564,0.489772617816925,0.4641602039337158,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9116030335426332,0.431020051240921,0.3023772835731506,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8963389992713928,0.4107353091239929,0.390268862247467,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.757853090763092,0.2453800439834594,1.1144639253616333,285.3007507324219,284.95001220703125,301.6210327148437,297.429931640625,298.9190368652344,297.2473449707031,285.3009338378906,1.0,0.5884822010993958,0.5131710767745972,0.5131710767745972,1.0,1.0,-3.185296535491944,1.2125177383422852,1.9727787971496584,0.4926513135433197,1.0,1.0,0.0,144.12196350097656,120.0,74668.0078125,0.0,2622.703369140625,1.0,278.1499938964844,283.3695983886719,300.4299011230469,305.2897033691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371151089668274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.76171875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
18011280,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9052730798721312,0.4227111935615539,0.3814134001731872,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9561909437179564,0.489772617816925,0.4641602039337158,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9116030335426332,0.431020051240921,0.3023772835731506,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8963389992713928,0.4107353091239929,0.390268862247467,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.757853090763092,0.2453800439834594,1.1144639253616333,285.3007507324219,284.95001220703125,301.6210327148437,297.429931640625,298.9190368652344,297.2473449707031,285.3009338378906,1.0,0.5884822010993958,0.5131710767745972,0.5131710767745972,1.0,1.0,-3.185296535491944,1.2125177383422852,1.9727787971496584,0.4926513135433197,1.0,1.0,0.0,144.12196350097656,120.0,74668.0078125,0.0,2622.703369140625,1.0,278.1499938964844,283.3695983886719,300.4299011230469,305.2897033691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371151089668274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.76171875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
18011340,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9346227049827576,0.4237211346626282,0.381865531206131,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9835415482521056,0.492621898651123,0.4663492739200592,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9417120218276978,0.4322910904884338,0.3029053807258606,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9247204065322876,0.4123033881187439,0.3912642896175384,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.7789635062217712,0.2457780689001083,1.1139955520629885,285.3054504394531,284.95001220703125,301.6627197265625,297.43121337890625,298.9320983886719,297.250244140625,285.3056640625,1.0,0.5823358297348022,0.5112842321395874,0.5112842321395874,1.0,1.0,-3.189740896224976,1.210845708847046,1.97889506816864,0.4898175597190857,1.0,1.0,0.0,132.434814453125,108.0,74686.1953125,0.0,2567.939453125,1.0,278.1499938964844,283.3708801269531,300.4312744140625,305.2923583984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371446132659912,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.244140625,0.0,1784.0576171875,1895.4371337890625,0.0,2815.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
18011400,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9346227049827576,0.4237211346626282,0.381865531206131,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9835415482521056,0.492621898651123,0.4663492739200592,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9417120218276978,0.4322910904884338,0.3029053807258606,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9247204065322876,0.4123033881187439,0.3912642896175384,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.7789635062217712,0.2457780689001083,1.1139955520629885,285.3054504394531,284.95001220703125,301.6627197265625,297.43121337890625,298.9320983886719,297.250244140625,285.3056640625,1.0,0.5823358297348022,0.5112842321395874,0.5112842321395874,1.0,1.0,-3.189740896224976,1.210845708847046,1.97889506816864,0.4898175597190857,1.0,1.0,0.0,132.434814453125,108.0,74686.1953125,0.0,2567.939453125,1.0,278.1499938964844,283.3708801269531,300.4312744140625,305.2923583984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371446132659912,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.244140625,0.0,1784.0576171875,1895.4371337890625,0.0,2815.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
18011460,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.95233553647995,0.4242480397224426,0.3821021318435669,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9970687031745912,0.4941180348396301,0.4674994349479675,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9591653943061828,0.4329591989517212,0.30318483710289,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.9429340362548828,0.4131254851818084,0.3917878866195678,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7921112775802612,0.2459887266159057,1.1137672662734983,285.307861328125,284.95001220703125,301.6842041015625,297.4316711425781,298.9387512207031,297.2517395019531,285.3080444335937,1.0,0.5791162848472595,0.510285496711731,0.510285496711731,1.0,1.0,-3.1920344829559326,1.2099223136901855,1.982112169265747,0.4882881045341491,1.0,1.0,0.0,126.34123992919922,108.0,74694.53125,0.0,2539.32958984375,1.0,278.1499938964844,283.3714599609375,300.4318542480469,305.2936096191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83717280626297,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.865234375,0.0,1784.0576171875,1895.4371337890625,0.0,2815.312255859375,1.0,1.0,0.0,3.0,1.0,0.0
18011520,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.9632703065872192,0.4246555268764496,0.3823587000370025,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.9990000128746032,0.4962126910686493,0.4585722386837005,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.9698113203048706,0.4335128366947174,0.3034808337688446,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.9545270800590516,0.4138270616531372,0.3923254609107971,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8007692098617554,0.2461353689432144,1.113826870918274,285.298583984375,284.95001220703125,301.7039489746094,297.4319763183594,298.9455871582031,297.25537109375,285.297607421875,1.0,0.5754063129425049,0.5093635320663452,0.5093635320663452,1.0,1.0,-3.1827704906463623,1.204301118850708,1.9784692525863647,0.4849752783775329,1.0,1.0,0.0,122.2948989868164,128.0,74550.4921875,0.0,2499.1806640625,1.0,278.1499938964844,283.36309814453125,300.4316101074219,305.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370961546897888,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.69921875,0.0,1784.0576171875,1895.4371337890625,0.0,2814.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
18011580,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9619752168655396,0.425517201423645,0.3831505179405212,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.9990000128746032,0.5006691217422485,0.4613266289234161,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9687867760658264,0.4347045719623565,0.3043184280395508,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.9537160396575928,0.4153338074684143,0.393754094839096,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.7995330095291138,0.2464900761842727,1.1154792308807373,285.30194091796875,284.95001220703125,301.7447204589844,297.43218994140625,298.96197509765625,297.2642822265625,285.3031005859375,1.0,0.5780815482139587,0.507442831993103,0.507442831993103,1.0,1.0,-3.1916990280151367,1.2044161558151243,1.9872827529907229,0.482275903224945,1.0,1.0,0.0,123.300048828125,148.0,74612.7578125,0.0,2522.109130859375,1.0,278.1499938964844,283.3643798828125,300.43121337890625,305.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368594646453857,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.5185546875,0.0,1784.0576171875,1895.4371337890625,0.0,2812.387451171875,1.0,1.0,0.0,3.0,1.0,0.0
18011640,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9619752168655396,0.425517201423645,0.3831505179405212,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.9990000128746032,0.5006691217422485,0.4613266289234161,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.9687867760658264,0.4347045719623565,0.3043184280395508,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.9537160396575928,0.4153338074684143,0.393754094839096,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.7995330095291138,0.2464900761842727,1.1154792308807373,285.30194091796875,284.95001220703125,301.7447204589844,297.43218994140625,298.96197509765625,297.2642822265625,285.3031005859375,1.0,0.5780815482139587,0.507442831993103,0.507442831993103,1.0,1.0,-3.1916990280151367,1.2044161558151243,1.9872827529907229,0.482275903224945,1.0,1.0,0.0,123.300048828125,148.0,74612.7578125,0.0,2522.109130859375,1.0,278.1499938964844,283.3643798828125,300.43121337890625,305.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368594646453857,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.5185546875,0.0,1784.0576171875,1895.4371337890625,0.0,2812.387451171875,1.0,1.0,0.0,3.0,1.0,0.0
18011700,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9554320573806764,0.4260198473930359,0.3836617171764374,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9990000128746032,0.5019596815109253,0.4709852635860443,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9626084566116332,0.435373455286026,0.3048318922519684,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.947213351726532,0.4161499142646789,0.3945921957492828,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7941901683807373,0.2466984540224075,1.1168134212493896,285.32037353515625,284.95001220703125,301.76495361328125,297.4320983886719,298.9681091308594,297.2647705078125,285.32208251953125,1.0,0.5821005702018738,0.5064824819564819,0.5064824819564819,1.0,1.0,-3.2069647312164307,1.2089028358459473,1.9980617761611936,0.4831036031246185,1.0,1.0,0.0,126.3353271484375,148.0,74800.1640625,0.0,2568.857666015625,1.0,278.1499938964844,283.3767395019531,300.4325561523437,305.2937927246094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370004892349243,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.6669921875,0.0,1784.0576171875,1895.4371337890625,0.0,2813.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
18011760,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.9422950744628906,0.426541656255722,0.3842982649803161,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9930657148361206,0.5027368068695068,0.4760203659534454,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.949970245361328,0.4360644519329071,0.3054431080818176,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9340704083442688,0.4169798493385315,0.3955543637275696,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.7840524315834045,0.2468924820423126,1.1186121702194214,285.3385314941406,284.95001220703125,301.7850646972656,297.431884765625,298.9724426269531,297.26275634765625,285.3397521972656,1.0,0.586938738822937,0.5055106282234192,0.5055106282234192,1.0,1.0,-3.2195839881896973,1.2122178077697754,2.007366180419922,0.4836668372154236,1.0,1.0,0.0,131.69212341308594,168.0,74955.8515625,0.0,2621.921875,1.0,278.1499938964844,283.3883361816406,300.43408203125,305.30615234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373462557792664,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.2265625,0.0,1784.0576171875,1895.4371337890625,0.0,2816.931396484375,1.0,1.0,0.0,3.0,1.0,0.0
18011820,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9066123366355896,0.4274292886257171,0.3856841325759887,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9641016125679016,0.5050269961357117,0.4785950183868408,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9141654372215272,0.4373381733894348,0.3067784607410431,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8999452590942383,0.4185337722301483,0.3976259231567383,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.757945716381073,0.2471475750207901,1.1227025985717771,285.3544616699219,284.95001220703125,301.824951171875,297.4310607910156,298.981689453125,297.2610168457031,285.3551330566406,1.0,0.5974816679954529,0.5035669207572937,0.5035669207572937,1.0,1.0,-3.231816530227661,1.2134543657302856,2.018362283706665,0.4820074737071991,1.0,1.0,0.0,147.10617065429688,188.0,75073.3046875,0.0,2732.767578125,1.0,278.1499938964844,283.39727783203125,300.4341125488281,305.3183288574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838022768497467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.87890625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18011880,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9066123366355896,0.4274292886257171,0.3856841325759887,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9641016125679016,0.5050269961357117,0.4785950183868408,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9141654372215272,0.4373381733894348,0.3067784607410431,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8999452590942383,0.4185337722301483,0.3976259231567383,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.757945716381073,0.2471475750207901,1.1227025985717771,285.3544616699219,284.95001220703125,301.824951171875,297.4310607910156,298.981689453125,297.2610168457031,285.3551330566406,1.0,0.5974816679954529,0.5035669207572937,0.5035669207572937,1.0,1.0,-3.231816530227661,1.2134543657302856,2.018362283706665,0.4820074737071991,1.0,1.0,0.0,147.10617065429688,188.0,75073.3046875,0.0,2732.767578125,1.0,278.1499938964844,283.39727783203125,300.4341125488281,305.3183288574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838022768497467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.87890625,0.0,1784.0576171875,1895.4371337890625,0.0,2823.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18011940,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8781210780143738,0.4282096326351166,0.3870300650596618,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.9326661229133606,0.5076852440834045,0.4816764593124389,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.8851209282875061,0.4385537207126617,0.3081191182136535,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8723568916320801,0.4200276136398315,0.399703711271286,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7359176874160767,0.2473174184560775,1.1266945600509644,285.3712463378906,284.95001220703125,301.8643798828125,297.4296875,298.99176025390625,297.2609558105469,285.3719177246094,1.0,0.6092138886451721,0.5016232132911682,0.5016232132911682,1.0,1.0,-3.246054172515869,1.2154604196548462,2.0305936336517334,0.48057621717453,1.0,1.0,0.0,164.50343322753906,208.0,75212.734375,0.0,2858.32861328125,1.0,278.1499938964844,283.406982421875,300.4325561523437,305.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385915160179138,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.908203125,0.0,1784.0576171875,1895.4371337890625,0.0,2828.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
18012000,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8781210780143738,0.4282096326351166,0.3870300650596618,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.9326661229133606,0.5076852440834045,0.4816764593124389,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.8851209282875061,0.4385537207126617,0.3081191182136535,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.8723568916320801,0.4200276136398315,0.399703711271286,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7359176874160767,0.2473174184560775,1.1266945600509644,285.3712463378906,284.95001220703125,301.8643798828125,297.4296875,298.99176025390625,297.2609558105469,285.3719177246094,1.0,0.6092138886451721,0.5016232132911682,0.5016232132911682,1.0,1.0,-3.246054172515869,1.2154604196548462,2.0305936336517334,0.48057621717453,1.0,1.0,0.0,164.50343322753906,208.0,75212.734375,0.0,2858.32861328125,1.0,278.1499938964844,283.406982421875,300.4325561523437,305.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385915160179138,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.908203125,0.0,1784.0576171875,1895.4371337890625,0.0,2828.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
18012060,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8541416525840759,0.4289107918739319,0.3883485198020935,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9048248529434204,0.5104668736457825,0.4849734604358673,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8609589338302612,0.4397273659706116,0.3094661831855774,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8492755889892578,0.4214780926704407,0.4017881751060486,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.7171441912651062,0.2474212050437927,1.1306122541427612,285.3876342773437,284.95001220703125,301.9033203125,297.4277648925781,299.00103759765625,297.26123046875,285.3883056640625,1.0,0.6214913725852966,0.4994296133518219,0.4994296133518219,1.0,1.0,-3.2604427337646484,1.2169699668884275,2.0434727668762207,0.478624552488327,1.0,1.0,0.0,183.218002319336,226.0,75345.203125,0.0,2992.62548828125,1.0,278.1499938964844,283.4162902832031,300.43048095703125,305.33306884765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391276001930237,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2833.5654296875,1.0,1.0,0.0,3.0,1.0,0.0
18012120,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8541416525840759,0.4289107918739319,0.3883485198020935,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9048248529434204,0.5104668736457825,0.4849734604358673,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8609589338302612,0.4397273659706116,0.3094661831855774,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.8492755889892578,0.4214780926704407,0.4017881751060486,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.7171441912651062,0.2474212050437927,1.1306122541427612,285.3876342773437,284.95001220703125,301.9033203125,297.4277648925781,299.00103759765625,297.26123046875,285.3883056640625,1.0,0.6214913725852966,0.4994296133518219,0.4994296133518219,1.0,1.0,-3.2604427337646484,1.2169699668884275,2.0434727668762207,0.478624552488327,1.0,1.0,0.0,183.218002319336,226.0,75345.203125,0.0,2992.62548828125,1.0,278.1499938964844,283.4162902832031,300.43048095703125,305.33306884765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391276001930237,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2833.5654296875,1.0,1.0,0.0,3.0,1.0,0.0
18012180,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8354774117469788,0.4295444786548614,0.3895923793315887,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8846130967140198,0.513283371925354,0.4883062839508056,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8421447277069092,0.4408611953258514,0.310776025056839,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.8313726186752319,0.4228966236114502,0.4038278460502624,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.700294554233551,0.2474760562181472,1.1342345476150513,285.40313720703125,284.95001220703125,301.9418029785156,297.4253234863281,299.0098876953125,297.261474609375,285.4037475585937,1.0,0.6332888603210449,0.4972359836101532,0.4972359836101532,1.0,1.0,-3.274346351623535,1.2181832790374756,2.05616307258606,0.4765063226222992,1.0,1.0,0.0,201.60899353027344,214.0,75467.6015625,0.0,3125.20068359375,1.0,278.1499938964844,283.4248962402344,300.4278869628906,305.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396438956260681,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.833984375,0.0,1784.0576171875,1895.4371337890625,0.0,2838.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
18012240,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8354774117469788,0.4295444786548614,0.3895923793315887,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8846130967140198,0.513283371925354,0.4883062839508056,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8421447277069092,0.4408611953258514,0.310776025056839,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.8313726186752319,0.4228966236114502,0.4038278460502624,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.700294554233551,0.2474760562181472,1.1342345476150513,285.40313720703125,284.95001220703125,301.9418029785156,297.4253234863281,299.0098876953125,297.261474609375,285.4037475585937,1.0,0.6332888603210449,0.4972359836101532,0.4972359836101532,1.0,1.0,-3.274346351623535,1.2181832790374756,2.05616307258606,0.4765063226222992,1.0,1.0,0.0,201.60899353027344,214.0,75467.6015625,0.0,3125.20068359375,1.0,278.1499938964844,283.4248962402344,300.4278869628906,305.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396438956260681,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.833984375,0.0,1784.0576171875,1895.4371337890625,0.0,2838.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
18012300,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8323866724967957,0.4298577308654785,0.3900030851364136,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.8816119432449341,0.5146976113319397,0.4897635579109192,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8391344547271729,0.4414262473583221,0.3112689256668091,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8285471796989441,0.4236043393611908,0.4046291410923004,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.6972545981407166,0.2475010603666305,1.13499915599823,285.40869140625,284.95001220703125,301.9608764648437,297.42388916015625,299.01416015625,297.2616577148437,285.4090576171875,1.0,0.6353158354759216,0.4961391687393188,0.4961391687393188,1.0,1.0,-3.279051780700684,1.217840313911438,2.061211347579956,0.4750732481479645,1.0,1.0,0.0,205.2630310058593,214.0,75499.4453125,0.0,3155.9599609375,1.0,278.1499938964844,283.4275207519531,300.4264221191406,305.34063720703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398985266685486,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.7294921875,0.0,1784.0576171875,1895.4371337890625,0.0,2840.767333984375,1.0,1.0,0.0,3.0,1.0,0.0
18012360,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.8318688273429871,0.4301768839359283,0.3903134167194366,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8816065192222595,0.516126275062561,0.4911254942417145,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.8387501835823059,0.4419999420642853,0.3116856813430786,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.8282718062400818,0.4243206679821014,0.405327558517456,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.6966232657432556,0.2475368678569793,1.1352776288986206,285.41217041015625,284.95001220703125,301.9798278808594,297.4223022460937,299.0184020996094,297.2619934082031,285.4124450683594,1.0,0.636118471622467,0.4950694143772125,0.4950694143772125,1.0,1.0,-3.282740354537964,1.2171250581741333,2.06561541557312,0.473446637392044,1.0,1.0,0.0,206.17442321777344,202.0,75515.328125,0.0,3169.177734375,1.0,278.1499938964844,283.42877197265625,300.4245910644531,305.3407287597656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401095271110535,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.169921875,0.0,1784.0576171875,1895.4371337890625,0.0,2842.73828125,1.0,1.0,0.0,3.0,1.0,0.0
18012420,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.835175633430481,0.4308323264122009,0.3907754123210907,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8866750597953796,0.5190247297286987,0.4937053322792053,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8424209356307983,0.4431780576705932,0.3124038875102997,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8320389986038208,0.4257844686508178,0.4065685272216797,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.6994529962539673,0.2476510107517242,1.1351370811462402,285.4167175292969,284.95001220703125,302.01739501953125,297.41876220703125,299.0268249511719,297.262939453125,285.4168395996094,1.0,0.6351081132888794,0.4929298758506775,0.4929298758506775,1.0,1.0,-3.288585901260376,1.2150386571884155,2.07354736328125,0.4698762595653534,1.0,1.0,0.0,203.3110809326172,190.0,75524.734375,0.0,3166.010009765625,1.0,278.1499938964844,283.4295654296875,300.4203491210937,305.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404183983802795,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.744140625,0.0,1784.0576171875,1895.4371337890625,0.0,2845.62451171875,1.0,1.0,0.0,3.0,1.0,0.0
18012480,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.835175633430481,0.4308323264122009,0.3907754123210907,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8866750597953796,0.5190247297286987,0.4937053322792053,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8424209356307983,0.4431780576705932,0.3124038875102997,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8320389986038208,0.4257844686508178,0.4065685272216797,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.6994529962539673,0.2476510107517242,1.1351370811462402,285.4167175292969,284.95001220703125,302.01739501953125,297.41876220703125,299.0268249511719,297.262939453125,285.4168395996094,1.0,0.6351081132888794,0.4929298758506775,0.4929298758506775,1.0,1.0,-3.288585901260376,1.2150386571884155,2.07354736328125,0.4698762595653534,1.0,1.0,0.0,203.3110809326172,190.0,75524.734375,0.0,3166.010009765625,1.0,278.1499938964844,283.4295654296875,300.4203491210937,305.3380126953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404183983802795,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.744140625,0.0,1784.0576171875,1895.4371337890625,0.0,2845.62451171875,1.0,1.0,0.0,3.0,1.0,0.0
18012540,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8428909778594971,0.4315030872821808,0.3910950422286987,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8968952894210815,0.5219767689704895,0.4961703419685364,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8506497740745544,0.4443992078304291,0.3130291700363159,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.840192973613739,0.4272928833961487,0.4076848924160003,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.7063673138618469,0.2478292882442474,1.1344906091690063,285.4193115234375,284.95001220703125,302.054443359375,297.4146728515625,299.0350646972656,297.2642517089844,285.4194030761719,1.0,0.631725013256073,0.4907903373241424,0.4907903373241424,1.0,1.0,-3.2932519912719727,1.2124203443527222,2.080831527709961,0.4660467505455017,1.0,1.0,0.0,196.1578826904297,178.0,75516.359375,0.0,3136.114013671875,1.0,278.1499938964844,283.4290466308594,300.4157409667969,305.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406203985214233,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.98046875,0.0,1784.0576171875,1895.4371337890625,0.0,2847.51220703125,1.0,1.0,0.0,3.0,1.0,0.0
18012600,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8428909778594971,0.4315030872821808,0.3910950422286987,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8968952894210815,0.5219767689704895,0.4961703419685364,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8506497740745544,0.4443992078304291,0.3130291700363159,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.840192973613739,0.4272928833961487,0.4076848924160003,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.7063673138618469,0.2478292882442474,1.1344906091690063,285.4193115234375,284.95001220703125,302.054443359375,297.4146728515625,299.0350646972656,297.2642517089844,285.4194030761719,1.0,0.631725013256073,0.4907903373241424,0.4907903373241424,1.0,1.0,-3.2932519912719727,1.2124203443527222,2.080831527709961,0.4660467505455017,1.0,1.0,0.0,196.1578826904297,178.0,75516.359375,0.0,3136.114013671875,1.0,278.1499938964844,283.4290466308594,300.4157409667969,305.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406203985214233,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.98046875,0.0,1784.0576171875,1895.4371337890625,0.0,2847.51220703125,1.0,1.0,0.0,3.0,1.0,0.0
18012660,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8490974307060242,0.4319071769714355,0.3912467360496521,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.9048239588737488,0.5237687230110168,0.4976248741149902,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.857236921787262,0.4451488256454468,0.3133834898471832,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8466628789901733,0.4282158315181732,0.4083273708820343,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7118093967437744,0.2479631453752517,1.1340142488479614,285.420654296875,284.95001220703125,302.0764465332031,297.41192626953125,299.04022216796875,297.2651062011719,285.4207458496094,1.0,0.6290594935417175,0.4896334111690521,0.4896334111690521,1.0,1.0,-3.295809507369995,1.2109825611114502,2.084826946258545,0.4639450311660766,1.0,1.0,0.0,190.71356201171875,178.0,75510.5703125,0.0,3111.11962890625,1.0,278.1499938964844,283.4286499023437,300.4128723144531,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407208323478699,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2848.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
18012720,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8538145422935486,0.4321759343147278,0.3913367390632629,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.911038339138031,0.5249703526496887,0.4985899627208709,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8622333407402039,0.4456542432308197,0.3136153817176819,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8515611290931702,0.4288371205329895,0.4087501764297485,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7157267928123474,0.2480616718530655,1.1336859464645386,285.4215087890625,284.95001220703125,302.0910339355469,297.4100036621094,299.0436706542969,297.2657165527344,285.4216003417969,1.0,0.6271196007728577,0.4888621270656585,0.4888621270656585,1.0,1.0,-3.297470569610596,1.2100067138671875,2.087463855743408,0.4625404179096222,1.0,1.0,0.0,186.7904510498047,166.0,75506.1484375,0.0,3092.686279296875,1.0,278.1499938964844,283.4283447265625,300.410888671875,305.32763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407864570617676,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,2849.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
18012780,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8676023483276367,0.4328405261039734,0.3915320932865143,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.9297714829444884,0.5279920697212219,0.5009949207305908,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8767770528793335,0.4469316303730011,0.314186692237854,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8658390045166016,0.4304054081439972,0.4097968935966491,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.7264767289161682,0.2483333200216293,1.1328638792037964,285.4234313964844,284.95001220703125,302.12713623046875,297.40478515625,299.052001953125,297.2672119140625,285.42352294921875,1.0,0.6218999624252319,0.4869338870048523,0.4869338870048523,1.0,1.0,-3.3015544414520264,1.2075092792510986,2.094045162200928,0.4590012431144714,1.0,1.0,0.0,176.3232421875,154.0,75492.9609375,0.0,3042.653564453125,1.0,278.1499938964844,283.42742919921875,300.4056396484375,305.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409537672996521,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2850.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
18012840,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8676023483276367,0.4328405261039734,0.3915320932865143,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.9297714829444884,0.5279920697212219,0.5009949207305908,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8767770528793335,0.4469316303730011,0.314186692237854,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8658390045166016,0.4304054081439972,0.4097968935966491,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.7264767289161682,0.2483333200216293,1.1328638792037964,285.4234313964844,284.95001220703125,302.12713623046875,297.40478515625,299.052001953125,297.2672119140625,285.42352294921875,1.0,0.6218999624252319,0.4869338870048523,0.4869338870048523,1.0,1.0,-3.3015544414520264,1.2075092792510986,2.094045162200928,0.4590012431144714,1.0,1.0,0.0,176.3232421875,154.0,75492.9609375,0.0,3042.653564453125,1.0,278.1499938964844,283.42742919921875,300.4056396484375,305.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409537672996521,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2850.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
18012900,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.8756945133209229,0.4331658780574798,0.3916131556034088,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.9405321478843688,0.5295116901397705,0.5021947622299194,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.8852615356445312,0.4475768804550171,0.3144688606262207,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.8742045164108276,0.4311968684196472,0.4103162288665771,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.7325552105903625,0.24848273396492,1.132462739944458,285.42431640625,284.95001220703125,302.1449890136719,297.4019775390625,299.0560302734375,297.2679748535156,285.42437744140625,1.0,0.6191214323043823,0.4859697818756103,0.4859697818756103,1.0,1.0,-3.303576946258545,1.206236481666565,2.097340583801269,0.4572191834449768,1.0,1.0,0.0,170.79122924804688,154.0,75485.2578125,0.0,3015.86376953125,1.0,278.1499938964844,283.4268798828125,300.4028015136719,305.3182983398437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410372734069824,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5126953125,0.0,1784.0576171875,1895.4371337890625,0.0,2851.408203125,1.0,1.0,0.0,3.0,1.0,0.0
