time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012960,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.8845713138580322,0.433487206697464,0.391687273979187,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.951807975769043,0.5310347676277161,0.5033944845199585,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8945202827453613,0.4482246935367584,0.3147502541542053,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.8833752274513245,0.4319910705089569,0.4108347594738006,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.739187479019165,0.2486379146575927,1.132071852684021,285.4252319335937,284.95001220703125,302.1627197265625,297.3990173339844,299.0601501464844,297.2686767578125,285.42529296875,1.0,0.616287350654602,0.4850612580776214,0.4850612580776214,1.0,1.0,-3.3056013584136963,1.2050689458847046,2.100532293319702,0.4555276334285736,1.0,1.0,0.0,165.16690063476562,142.0,75478.515625,0.0,2988.522705078125,1.0,278.1499938964844,283.4264221191406,300.3998718261719,305.3149108886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411256074905396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.3876953125,0.0,1784.0576171875,1895.4371337890625,0.0,2852.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
18013020,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9050065875053406,0.4341137111186981,0.3918128311634063,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9750159382820128,0.5340895056724548,0.505793571472168,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9164983034133912,0.4495261311531067,0.3153108954429626,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9044439792633056,0.4335862398147583,0.4118697643280029,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.7547195553779602,0.2489650249481201,1.1313259601593018,285.4269714355469,284.95001220703125,302.1978454589844,297.3927001953125,299.0681457519531,297.2700500488281,285.42706298828125,1.0,0.6104734539985657,0.4832441806793213,0.4832441806793213,1.0,1.0,-3.309659242630005,1.2027238607406616,2.1069352626800537,0.4521306157112121,1.0,1.0,0.0,153.68106079101562,130.0,75463.9765625,0.0,2932.418701171875,1.0,278.1499938964844,283.4254150390625,300.3935546875,305.30767822265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413140773773193,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.8759765625,0.0,1784.0576171875,1895.4371337890625,0.0,2853.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
18013080,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9050065875053406,0.4341137111186981,0.3918128311634063,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9750159382820128,0.5340895056724548,0.505793571472168,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9164983034133912,0.4495261311531067,0.3153108954429626,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9044439792633056,0.4335862398147583,0.4118697643280029,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.7547195553779602,0.2489650249481201,1.1313259601593018,285.4269714355469,284.95001220703125,302.1978454589844,297.3927001953125,299.0681457519531,297.2700500488281,285.42706298828125,1.0,0.6104734539985657,0.4832441806793213,0.4832441806793213,1.0,1.0,-3.309659242630005,1.2027238607406616,2.1069352626800537,0.4521306157112121,1.0,1.0,0.0,153.68106079101562,130.0,75463.9765625,0.0,2932.418701171875,1.0,278.1499938964844,283.4254150390625,300.3935546875,305.30767822265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413140773773193,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.8759765625,0.0,1784.0576171875,1895.4371337890625,0.0,2853.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
18013140,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9308019876480104,0.4346696138381958,0.3918984830379486,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9967270493507384,0.5376233458518982,0.5085638761520386,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9436449408531188,0.4507898986339569,0.3158627450466156,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9309850335121156,0.4351483881473541,0.4128965437412262,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7732635736465454,0.2492849975824356,1.1306432485580444,285.4236755371094,284.95001220703125,302.232421875,297.3857727050781,299.0765380859375,297.2729187011719,285.4235534667969,1.0,0.604214608669281,0.4814271330833435,0.4814271330833435,1.0,1.0,-3.309440851211548,1.198625922203064,2.1108148097991943,0.4481026530265808,1.0,1.0,0.0,142.3648223876953,118.0,75391.515625,0.0,2872.150146484375,1.0,278.1499938964844,283.4206237792969,300.3864440917969,305.296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414347171783447,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.00390625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
18013200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9308019876480104,0.4346696138381958,0.3918984830379486,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9967270493507384,0.5376233458518982,0.5085638761520386,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9436449408531188,0.4507898986339569,0.3158627450466156,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.9309850335121156,0.4351483881473541,0.4128965437412262,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7732635736465454,0.2492849975824356,1.1306432485580444,285.4236755371094,284.95001220703125,302.232421875,297.3857727050781,299.0765380859375,297.2729187011719,285.4235534667969,1.0,0.604214608669281,0.4814271330833435,0.4814271330833435,1.0,1.0,-3.309440851211548,1.198625922203064,2.1108148097991943,0.4481026530265808,1.0,1.0,0.0,142.3648223876953,118.0,75391.515625,0.0,2872.150146484375,1.0,278.1499938964844,283.4206237792969,300.3864440917969,305.296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414347171783447,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.00390625,0.0,1784.0576171875,1895.4371337890625,0.0,2855.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
18013260,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9513980746269226,0.4350773096084595,0.3920424580574035,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.9990000128746032,0.5423294901847839,0.4869312047958374,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9639906287193298,0.4519326984882355,0.3164744079113006,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9523819088935852,0.436599463224411,0.4140093624591827,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7884483337402344,0.2495243847370147,1.13045072555542,285.4006042480469,284.95001220703125,302.2665405273437,297.3783264160156,299.0862731933594,297.279541015625,285.398681640625,1.0,0.5966294407844543,0.4796847701072693,0.4796847701072693,1.0,1.0,-3.2902491092681885,1.1870872974395752,2.1031618118286133,0.4413284063339233,1.0,1.0,0.0,133.87301635742188,138.0,75074.84375,0.0,2779.854248046875,1.0,278.1499938964844,283.4010009765625,300.3780517578125,305.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414283394813538,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.9365234375,0.0,1784.0576171875,1895.4371337890625,0.0,2855.06298828125,1.0,1.0,0.0,3.0,1.0,0.0
18013320,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9513980746269226,0.4350773096084595,0.3920424580574035,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.9990000128746032,0.5423294901847839,0.4869312047958374,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9639906287193298,0.4519326984882355,0.3164744079113006,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.9523819088935852,0.436599463224411,0.4140093624591827,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7884483337402344,0.2495243847370147,1.13045072555542,285.4006042480469,284.95001220703125,302.2665405273437,297.3783264160156,299.0862731933594,297.279541015625,285.398681640625,1.0,0.5966294407844543,0.4796847701072693,0.4796847701072693,1.0,1.0,-3.2902491092681885,1.1870872974395752,2.1031618118286133,0.4413284063339233,1.0,1.0,0.0,133.87301635742188,138.0,75074.84375,0.0,2779.854248046875,1.0,278.1499938964844,283.4010009765625,300.3780517578125,305.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414283394813538,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.9365234375,0.0,1784.0576171875,1895.4371337890625,0.0,2855.06298828125,1.0,1.0,0.0,3.0,1.0,0.0
18013380,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.950384259223938,0.4353607594966888,0.3923013508319855,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9990000128746032,0.5484276413917542,0.4886701107025146,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9635895490646362,0.4530048966407776,0.317216694355011,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9522414207458496,0.437997043132782,0.4153197407722473,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7877480387687683,0.2497827857732772,1.1315515041351318,285.3963623046875,284.95001220703125,302.30010986328125,297.3702697753906,299.101318359375,297.2928161621094,285.3973083496094,1.0,0.5987412929534912,0.477942407131195,0.477942407131195,1.0,1.0,-3.296346664428711,1.1856716871261597,2.110675096511841,0.4380083084106445,1.0,1.0,0.0,134.5583953857422,158.0,75073.8984375,0.0,2796.542236328125,1.0,278.1499938964844,283.3969421386719,300.36871337890625,305.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841032862663269,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2851.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
18013440,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.950384259223938,0.4353607594966888,0.3923013508319855,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9990000128746032,0.5484276413917542,0.4886701107025146,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9635895490646362,0.4530048966407776,0.317216694355011,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9522414207458496,0.437997043132782,0.4153197407722473,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7877480387687683,0.2497827857732772,1.1315515041351318,285.3963623046875,284.95001220703125,302.30010986328125,297.3702697753906,299.101318359375,297.2928161621094,285.3973083496094,1.0,0.5987412929534912,0.477942407131195,0.477942407131195,1.0,1.0,-3.296346664428711,1.1856716871261597,2.110675096511841,0.4380083084106445,1.0,1.0,0.0,134.5583953857422,158.0,75073.8984375,0.0,2796.542236328125,1.0,278.1499938964844,283.3969421386719,300.36871337890625,305.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841032862663269,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2851.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
18013500,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9442983269691468,0.4355860650539398,0.3925594389438629,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.9990000128746032,0.5503493547439575,0.4974914789199829,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9581177234649658,0.4536182880401611,0.3176887035369873,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9466286301612854,0.4387615025043487,0.4161050915718078,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7832069993019104,0.2499520480632782,1.1326881647109983,285.4114074707031,284.95001220703125,302.31671142578125,297.36602783203125,299.10595703125,297.29425048828125,285.4128112792969,1.0,0.6024286150932312,0.4770712256431579,0.4770712256431579,1.0,1.0,-3.310129165649414,1.1891751289367676,2.1209540367126465,0.4383842051029205,1.0,1.0,0.0,137.4774932861328,158.0,75222.4921875,0.0,2841.998046875,1.0,278.1499938964844,283.4066162109375,300.3661804199219,305.2574768066406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411515951156616,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.4208984375,0.0,1784.0576171875,1895.4371337890625,0.0,2852.4765625,1.0,1.0,0.0,3.0,1.0,0.0
18013560,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.935871720314026,0.4358717501163482,0.3929074108600616,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.9990000128746032,0.5513876080513,0.5097472071647644,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.9503209590911864,0.4542858302593231,0.3182261288166046,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9386712908744812,0.4395724236965179,0.4169713258743286,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7770646214485168,0.2501370906829834,1.1340888738632202,285.4323425292969,284.95001220703125,302.33319091796875,297.3616638183594,299.1083068847656,297.2916564941406,285.4342041015625,1.0,0.6073721647262573,0.476226806640625,0.476226806640625,1.0,1.0,-3.328648567199707,1.1945797204971311,2.134068727493286,0.4396120905876159,1.0,1.0,0.0,141.58070373535156,178.0,75430.5,0.0,2904.651123046875,1.0,278.1499938964844,283.4205322265625,300.364013671875,305.2658386230469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415287137031555,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.2734375,0.0,1784.0576171875,1895.4371337890625,0.0,2856.001220703125,1.0,1.0,0.0,3.0,1.0,0.0
18013620,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9074096083641052,0.4364628791809082,0.3939035534858703,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.9854315519332886,0.5519978404045105,0.5231534838676453,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9219515323638916,0.4556404948234558,0.319529116153717,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9107707142829896,0.4412055015563965,0.4189993441104889,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7566617131233215,0.250442236661911,1.1379168033599854,285.4692077636719,284.95001220703125,302.3657531738281,297.3524475097656,299.1078491210937,297.27947998046875,285.469970703125,1.0,0.6189184188842773,0.4745379984378814,0.4745379984378814,1.0,1.0,-3.357595205307007,1.2020748853683472,2.155520439147949,0.4411627650260925,1.0,1.0,0.0,155.44627380371094,198.0,75740.25,0.0,3043.86767578125,1.0,278.1499938964844,283.4438171386719,300.35809326171875,305.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427510857582092,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.85546875,0.0,1784.0576171875,1895.4371337890625,0.0,2867.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
18013680,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9074096083641052,0.4364628791809082,0.3939035534858703,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.9854315519332886,0.5519978404045105,0.5231534838676453,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9219515323638916,0.4556404948234558,0.319529116153717,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9107707142829896,0.4412055015563965,0.4189993441104889,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7566617131233215,0.250442236661911,1.1379168033599854,285.4692077636719,284.95001220703125,302.3657531738281,297.3524475097656,299.1078491210937,297.27947998046875,285.469970703125,1.0,0.6189184188842773,0.4745379984378814,0.4745379984378814,1.0,1.0,-3.357595205307007,1.2020748853683472,2.155520439147949,0.4411627650260925,1.0,1.0,0.0,155.44627380371094,198.0,75740.25,0.0,3043.86767578125,1.0,278.1499938964844,283.4438171386719,300.35809326171875,305.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427510857582092,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.85546875,0.0,1784.0576171875,1895.4371337890625,0.0,2867.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
18013740,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8771582841873169,0.436769425868988,0.3949248790740967,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9551903009414672,0.5539867877960205,0.5253742337226868,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8903341889381409,0.4567590951919555,0.3208777606487274,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8808905482292175,0.4426250159740448,0.4211025834083557,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7336578369140625,0.2505377531051636,1.141978740692139,285.4775085449219,284.95001220703125,302.3977966308594,297.3426818847656,299.1098937988281,297.273193359375,285.4779357910156,1.0,0.6305423974990845,0.4728491604328155,0.4728491604328155,1.0,1.0,-3.367550611495972,1.202070951461792,2.165479898452759,0.439033031463623,1.0,1.0,0.0,174.29324340820312,218.0,75785.4296875,0.0,3176.878662109375,1.0,278.1499938964844,283.44732666015625,300.34747314453125,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437070250511169,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2876.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
18013800,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8771582841873169,0.436769425868988,0.3949248790740967,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.9551903009414672,0.5539867877960205,0.5253742337226868,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8903341889381409,0.4567590951919555,0.3208777606487274,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8808905482292175,0.4426250159740448,0.4211025834083557,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7336578369140625,0.2505377531051636,1.141978740692139,285.4775085449219,284.95001220703125,302.3977966308594,297.3426818847656,299.1098937988281,297.273193359375,285.4779357910156,1.0,0.6305423974990845,0.4728491604328155,0.4728491604328155,1.0,1.0,-3.367550611495972,1.202070951461792,2.165479898452759,0.439033031463623,1.0,1.0,0.0,174.29324340820312,218.0,75785.4296875,0.0,3176.878662109375,1.0,278.1499938964844,283.44732666015625,300.34747314453125,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437070250511169,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2876.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
18013860,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8603641390800476,0.4368966817855835,0.3955314755439758,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.9355175495147704,0.555642306804657,0.527344822883606,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.8733335733413696,0.4574541747570038,0.3217401802539825,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.8644155263900757,0.4435300529003143,0.4224662780761719,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.7208040356636047,0.2505548894405365,1.144482970237732,285.4845886230469,284.95001220703125,302.4192810058594,297.335693359375,299.1110534667969,297.2707214355469,285.4850158691406,1.0,0.638705313205719,0.4713065028190613,0.4713065028190613,1.0,1.0,-3.376343250274658,1.2019559144973757,2.1743874549865723,0.4370098114013672,1.0,1.0,0.0,187.3311309814453,218.0,75830.9453125,0.0,3271.8046875,1.0,278.1499938964844,283.4505615234375,300.3397521972656,305.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442015051841736,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.251953125,0.0,1784.0576171875,1895.4371337890625,0.0,2880.994140625,1.0,1.0,0.0,3.0,1.0,0.0
18013920,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8532406687736511,0.4369373023509979,0.3958016633987427,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.9267451167106628,0.5564560294151306,0.5283283591270447,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8660783767700195,0.457765132188797,0.3221367001533508,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8574236631393433,0.4439403712749481,0.4230962693691253,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.7150413393974304,0.2505500912666321,1.1456191539764404,285.48779296875,284.95001220703125,302.4292907714844,297.3323059082031,299.1116027832031,297.2697448730469,285.4882202148437,1.0,0.6425707340240479,0.4705805480480194,0.4705805480480194,1.0,1.0,-3.380454063415528,1.2018585205078125,2.178595542907715,0.4360181093215942,1.0,1.0,0.0,193.57516479492188,238.0,75850.9765625,0.0,3317.208251953125,1.0,278.1499938964844,283.4519958496094,300.3361511230469,305.2740478515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444123268127441,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.4833984375,0.0,1784.0576171875,1895.4371337890625,0.0,2882.96630859375,1.0,1.0,0.0,3.0,1.0,0.0
18013980,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8337766528129578,0.4370124638080597,0.3966062366962433,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.903117537498474,0.5590291023254395,0.5314664244651794,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8462489247322083,0.4586935341358185,0.3233512938022613,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8383626937866211,0.4451803267002105,0.4250329434871673,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.6974705457687378,0.2505002617835998,1.1490525007247925,285.4974365234375,284.95001220703125,302.4602966308594,297.3213806152344,299.1132202148437,297.266845703125,285.4978332519531,1.0,0.6546350717544556,0.4683119654655456,0.4683119654655456,1.0,1.0,-3.393113136291504,1.2014291286468506,2.1916840076446533,0.4328210949897766,1.0,1.0,0.0,213.3444366455078,226.0,75909.4765625,0.0,3460.848876953125,1.0,278.1499938964844,283.45611572265625,300.32470703125,305.2664489746094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450453281402588,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,2888.887939453125,1.0,1.0,0.0,3.0,1.0,0.0
18014040,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8337766528129578,0.4370124638080597,0.3966062366962433,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.903117537498474,0.5590291023254395,0.5314664244651794,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8462489247322083,0.4586935341358185,0.3233512938022613,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8383626937866211,0.4451803267002105,0.4250329434871673,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.6974705457687378,0.2505002617835998,1.1490525007247925,285.4974365234375,284.95001220703125,302.4602966308594,297.3213806152344,299.1132202148437,297.266845703125,285.4978332519531,1.0,0.6546350717544556,0.4683119654655456,0.4683119654655456,1.0,1.0,-3.393113136291504,1.2014291286468506,2.1916840076446533,0.4328210949897766,1.0,1.0,0.0,213.3444366455078,226.0,75909.4765625,0.0,3460.848876953125,1.0,278.1499938964844,283.45611572265625,300.32470703125,305.2664489746094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450453281402588,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,2888.887939453125,1.0,1.0,0.0,3.0,1.0,0.0
18014100,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8304381966590881,0.4370418190956116,0.396776795387268,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8997790217399597,0.5603262782096863,0.5328203439712524,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8430249094963074,0.4591489434242248,0.3237792551517486,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8353183269500732,0.4457905292510986,0.4257582426071167,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.6942991614341736,0.2504695653915405,1.1496292352676392,285.4999694824219,284.95001220703125,302.4755859375,297.315673828125,299.1138610839844,297.2655334472656,285.5000915527344,1.0,0.6566177606582642,0.4671776592731476,0.4671776592731476,1.0,1.0,-3.397026300430298,1.200240969657898,2.196785449981689,0.4308609366416931,1.0,1.0,0.0,217.26014709472656,226.0,75908.1875,0.0,3492.739990234375,1.0,278.1499938964844,283.4564208984375,300.3188171386719,305.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453500866889954,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.5703125,0.0,1784.0576171875,1895.4371337890625,0.0,2891.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
18014160,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.8296899199485779,0.4370752871036529,0.3968375623226166,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.8995622992515564,0.5616375207901001,0.5340756177902222,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.8424912095069885,0.4596067070960998,0.3241210877895355,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.8348936438560486,0.4464017152786255,0.4263657927513122,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.6935552358627319,0.2504482567310333,1.1496775150299072,285.5006103515625,284.95001220703125,302.49072265625,297.309814453125,299.1151123046875,297.264404296875,285.50067138671875,1.0,0.6573347449302673,0.466232419013977,0.466232419013977,1.0,1.0,-3.399810314178467,1.1990290880203247,2.200781345367432,0.4290571510791778,1.0,1.0,0.0,218.2561798095703,214.0,75894.8984375,0.0,3505.084228515625,1.0,278.1499938964844,283.4555969238281,300.3126220703125,305.2552185058594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456080555915833,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.5087890625,0.0,1784.0576171875,1895.4371337890625,0.0,2894.153076171875,1.0,1.0,0.0,3.0,1.0,0.0
18014220,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8324467539787292,0.4371604919433594,0.3967933058738708,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.9042795300483704,0.5642890334129333,0.5364283919334412,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8458405137062073,0.460539162158966,0.324674129486084,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8383527398109436,0.4476389288902282,0.427401602268219,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.6960827708244324,0.2504481077194214,1.1490408182144165,285.499755859375,284.95001220703125,302.5206298828125,297.2976989746094,299.11767578125,297.2625732421875,285.49969482421875,1.0,0.6561295986175537,0.464341938495636,0.464341938495636,1.0,1.0,-3.4037342071533203,1.1959993839263916,2.2077345848083496,0.4251647889614105,1.0,1.0,0.0,215.3811798095703,202.0,75847.390625,0.0,3497.65966796875,1.0,278.1499938964844,283.4524230957031,300.2998352050781,305.23992919921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460181951522827,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.615234375,0.0,1784.0576171875,1895.4371337890625,0.0,2897.991455078125,1.0,1.0,0.0,3.0,1.0,0.0
18014280,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8324467539787292,0.4371604919433594,0.3967933058738708,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.9042795300483704,0.5642890334129333,0.5364283919334412,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8458405137062073,0.460539162158966,0.324674129486084,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.8383527398109436,0.4476389288902282,0.427401602268219,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.6960827708244324,0.2504481077194214,1.1490408182144165,285.499755859375,284.95001220703125,302.5206298828125,297.2976989746094,299.11767578125,297.2625732421875,285.49969482421875,1.0,0.6561295986175537,0.464341938495636,0.464341938495636,1.0,1.0,-3.4037342071533203,1.1959993839263916,2.2077345848083496,0.4251647889614105,1.0,1.0,0.0,215.3811798095703,202.0,75847.390625,0.0,3497.65966796875,1.0,278.1499938964844,283.4524230957031,300.2998352050781,305.23992919921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460181951522827,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.615234375,0.0,1784.0576171875,1895.4371337890625,0.0,2897.991455078125,1.0,1.0,0.0,3.0,1.0,0.0
18014340,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8392220735549927,0.4372685849666595,0.3966148197650909,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9144452214241028,0.5669631958007812,0.5386439561843872,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8534289598464966,0.4614982306957245,0.3251242339611053,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8459347486495972,0.4488960802555084,0.4282929897308349,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.70237135887146,0.2505061030387878,1.1478898525238037,285.4969482421875,284.95001220703125,302.54998779296875,297.28497314453125,299.1201477050781,297.2611999511719,285.496826171875,1.0,0.6526621580123901,0.4624514579772949,0.4624514579772949,1.0,1.0,-3.406414031982422,1.1924560070037842,2.213958263397217,0.4209855496883392,1.0,1.0,0.0,208.3087310791016,190.0,75781.734375,0.0,3462.8779296875,1.0,278.1499938964844,283.4479064941406,300.2866516113281,305.22265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463358879089355,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.3662109375,0.0,1784.0576171875,1895.4371337890625,0.0,2900.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18014400,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8392220735549927,0.4372685849666595,0.3966148197650909,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9144452214241028,0.5669631958007812,0.5386439561843872,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8534289598464966,0.4614982306957245,0.3251242339611053,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8459347486495972,0.4488960802555084,0.4282929897308349,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.70237135887146,0.2505061030387878,1.1478898525238037,285.4969482421875,284.95001220703125,302.54998779296875,297.28497314453125,299.1201477050781,297.2611999511719,285.496826171875,1.0,0.6526621580123901,0.4624514579772949,0.4624514579772949,1.0,1.0,-3.406414031982422,1.1924560070037842,2.213958263397217,0.4209855496883392,1.0,1.0,0.0,208.3087310791016,190.0,75781.734375,0.0,3462.8779296875,1.0,278.1499938964844,283.4479064941406,300.2866516113281,305.22265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463358879089355,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.3662109375,0.0,1784.0576171875,1895.4371337890625,0.0,2900.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18014460,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8452105522155762,0.4354272484779358,0.3951015174388885,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.9242452383041382,0.5675680041313171,0.5393813848495483,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8602612018585205,0.4604305028915405,0.3245011270046234,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8527252674102783,0.4480538666248321,0.4276813864707947,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.707027792930603,0.2483523488044738,1.139267921447754,285.47296142578125,284.95001220703125,302.57879638671875,297.27362060546875,299.1094665527344,297.2408447265625,285.4718322753906,1.0,0.6470124125480652,0.4606768488883972,0.4606768488883972,1.0,1.0,-3.393649339675904,1.1832025051116943,2.210446834564209,0.4147406220436096,1.0,1.0,0.0,200.9480743408203,178.0,75475.8203125,0.0,3390.390869140625,1.0,278.1499938964844,283.4280090332031,300.2732849121094,305.1945495605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462590575218201,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.0830078125,0.0,1784.0576171875,1895.4371337890625,0.0,2900.24560546875,1.0,1.0,0.0,3.0,1.0,0.0
18014520,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8452105522155762,0.4354272484779358,0.3951015174388885,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.9242452383041382,0.5675680041313171,0.5393813848495483,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8602612018585205,0.4604305028915405,0.3245011270046234,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8527252674102783,0.4480538666248321,0.4276813864707947,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.707027792930603,0.2483523488044738,1.139267921447754,285.47296142578125,284.95001220703125,302.57879638671875,297.27362060546875,299.1094665527344,297.2408447265625,285.4718322753906,1.0,0.6470124125480652,0.4606768488883972,0.4606768488883972,1.0,1.0,-3.393649339675904,1.1832025051116943,2.210446834564209,0.4147406220436096,1.0,1.0,0.0,200.9480743408203,178.0,75475.8203125,0.0,3390.390869140625,1.0,278.1499938964844,283.4280090332031,300.2732849121094,305.1945495605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462590575218201,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.0830078125,0.0,1784.0576171875,1895.4371337890625,0.0,2900.24560546875,1.0,1.0,0.0,3.0,1.0,0.0
18014580,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8544917106628418,0.4344251155853271,0.3937287330627441,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.938285231590271,0.5689138174057007,0.5401545166969299,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8705431818962097,0.4601628482341766,0.3239463865756988,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8628661632537842,0.4479711651802063,0.4271101951599121,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.7142500877380371,0.2469608038663864,1.1306637525558472,285.4465026855469,284.95001220703125,302.6069641113281,297.2654724121094,299.104736328125,297.23004150390625,285.4455871582031,1.0,0.6402596235275269,0.4589022099971771,0.4589022099971771,1.0,1.0,-3.381220579147339,1.1741119623184204,2.207108736038208,0.4082307815551758,1.0,1.0,0.0,191.30679321289065,166.0,75180.0546875,0.0,3306.05078125,1.0,278.1499938964844,283.4069519042969,300.2627868652344,305.1630249023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456268906593323,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.046875,0.0,1784.0576171875,1895.4371337890625,0.0,2894.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
18014640,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8544917106628418,0.4344251155853271,0.3937287330627441,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.938285231590271,0.5689138174057007,0.5401545166969299,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8705431818962097,0.4601628482341766,0.3239463865756988,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8628661632537842,0.4479711651802063,0.4271101951599121,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.7142500877380371,0.2469608038663864,1.1306637525558472,285.4465026855469,284.95001220703125,302.6069641113281,297.2654724121094,299.104736328125,297.23004150390625,285.4455871582031,1.0,0.6402596235275269,0.4589022099971771,0.4589022099971771,1.0,1.0,-3.381220579147339,1.1741119623184204,2.207108736038208,0.4082307815551758,1.0,1.0,0.0,191.30679321289065,166.0,75180.0546875,0.0,3306.05078125,1.0,278.1499938964844,283.4069519042969,300.2627868652344,305.1630249023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456268906593323,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.046875,0.0,1784.0576171875,1895.4371337890625,0.0,2894.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
18014700,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8605645895004272,0.4340833723545074,0.3931863009929657,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.946854293346405,0.5697420835494995,0.5406810641288757,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8771781325340271,0.4601969420909881,0.3237833082675934,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8694142699241638,0.4480955600738525,0.42697474360466,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188546657562256,0.2464613616466522,1.1271902322769165,285.4361267089844,284.95001220703125,302.6208190917969,297.26251220703125,299.10369873046875,297.22674560546875,285.4353332519531,1.0,0.6367489695549011,0.4580149054527282,0.4580149054527282,1.0,1.0,-3.3766636848449707,1.1702007055282593,2.206462860107422,0.4052370190620422,1.0,1.0,0.0,185.84619140625,166.0,75061.59375,0.0,3264.1796875,1.0,278.1499938964844,283.39849853515625,300.2593994140625,305.1505432128906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452600240707397,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.6474609375,0.0,1784.0576171875,1895.4371337890625,0.0,2890.896728515625,1.0,1.0,0.0,3.0,1.0,0.0
18014760,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8673846125602722,0.433789849281311,0.3926889300346374,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.9559403657913208,0.5706201791763306,0.5412551164627075,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8845728039741516,0.4602850079536438,0.3236587345600128,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8767282366752625,0.4482731819152832,0.4268906414508819,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7238857746124268,0.2460299283266067,1.124026656150818,285.4273376464844,284.95001220703125,302.6345520019531,297.26031494140625,299.1040954589844,297.22412109375,285.4266967773437,1.0,0.6332084536552429,0.4574218988418579,0.4574218988418579,1.0,1.0,-3.3726963996887207,1.167189359664917,2.205507040023804,0.4030114710330963,1.0,1.0,0.0,180.2128295898437,154.0,74962.4921875,0.0,3222.7529296875,1.0,278.1499938964844,283.391357421875,300.2568359375,305.13995361328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844879686832428,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.646484375,0.0,1784.0576171875,1895.4371337890625,0.0,2887.33837890625,1.0,1.0,0.0,3.0,1.0,0.0
