time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014820,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8836119771003723,0.4333217144012451,0.3918118774890899,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9751816391944884,0.5725410580635071,0.5425580739974976,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.901924967765808,0.4606110453605652,0.3235212564468384,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8939661383628845,0.4487704038619995,0.4268673956394195,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7356733083724976,0.2453868836164474,1.1187249422073364,285.4140319824219,284.95001220703125,302.6615295410156,297.2579650878906,299.1062316894531,297.2207946777344,285.4135437011719,1.0,0.626089870929718,0.4562359154224396,0.4562359154224396,1.0,1.0,-3.366638422012329,1.1619741916656494,2.20466423034668,0.3989479839801788,1.0,1.0,0.0,168.4862823486328,142.0,74805.4375,0.0,3141.721435546875,1.0,278.1499938964844,283.380126953125,300.2546081542969,305.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442066311836243,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.107421875,0.0,1784.0576171875,1895.4371337890625,0.0,2881.041748046875,1.0,1.0,0.0,3.0,1.0,0.0
18014880,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8836119771003723,0.4333217144012451,0.3918118774890899,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9751816391944884,0.5725410580635071,0.5425580739974976,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.901924967765808,0.4606110453605652,0.3235212564468384,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8939661383628845,0.4487704038619995,0.4268673956394195,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7356733083724976,0.2453868836164474,1.1187249422073364,285.4140319824219,284.95001220703125,302.6615295410156,297.2579650878906,299.1062316894531,297.2207946777344,285.4135437011719,1.0,0.626089870929718,0.4562359154224396,0.4562359154224396,1.0,1.0,-3.366638422012329,1.1619741916656494,2.20466423034668,0.3989479839801788,1.0,1.0,0.0,168.4862823486328,142.0,74805.4375,0.0,3141.721435546875,1.0,278.1499938964844,283.380126953125,300.2546081542969,305.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442066311836243,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.107421875,0.0,1784.0576171875,1895.4371337890625,0.0,2881.041748046875,1.0,1.0,0.0,3.0,1.0,0.0
18014940,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9031902551651,0.4329016804695129,0.3909870982170105,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.994230568408966,0.5745891332626343,0.5439847111701965,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.924271821975708,0.4610229134559631,0.3234501779079437,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9152365922927856,0.4493343830108642,0.4269183576107025,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.7501338124275208,0.2449035942554474,1.1141911745071411,285.4034729003906,284.95001220703125,302.6878662109375,297.2582092285156,299.1090087890625,297.2187194824219,285.4031066894531,1.0,0.6189752817153931,0.4550499022006988,0.4550499022006988,1.0,1.0,-3.3618826866149902,1.1572531461715698,2.204629421234131,0.3950809240341186,1.0,1.0,0.0,156.55361938476562,130.0,74677.9296875,0.0,3062.6669921875,1.0,278.1499938964844,283.37109375,300.25506591796875,305.1161499023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435776233673096,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.5947265625,0.0,1784.0576171875,1895.4371337890625,0.0,2875.158447265625,1.0,1.0,0.0,3.0,1.0,0.0
18015000,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9031902551651,0.4329016804695129,0.3909870982170105,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.994230568408966,0.5745891332626343,0.5439847111701965,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.924271821975708,0.4610229134559631,0.3234501779079437,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9152365922927856,0.4493343830108642,0.4269183576107025,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.7501338124275208,0.2449035942554474,1.1141911745071411,285.4034729003906,284.95001220703125,302.6878662109375,297.2582092285156,299.1090087890625,297.2187194824219,285.4031066894531,1.0,0.6189752817153931,0.4550499022006988,0.4550499022006988,1.0,1.0,-3.3618826866149902,1.1572531461715698,2.204629421234131,0.3950809240341186,1.0,1.0,0.0,156.55361938476562,130.0,74677.9296875,0.0,3062.6669921875,1.0,278.1499938964844,283.37109375,300.25506591796875,305.1161499023437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435776233673096,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.5947265625,0.0,1784.0576171875,1895.4371337890625,0.0,2875.158447265625,1.0,1.0,0.0,3.0,1.0,0.0
18015060,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.916634440422058,0.4325152337551117,0.3904233276844024,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9990000128746032,0.5768658518791199,0.5343782901763916,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.9393457174301147,0.4612928032875061,0.323460042476654,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.9302293658256532,0.4497145116329193,0.427036702632904,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.7597144842147827,0.2445382326841354,1.111328363418579,285.38458251953125,284.95001220703125,302.70751953125,297.260009765625,299.1112365722656,297.2198181152344,285.383056640625,1.0,0.6127967238426208,0.453961968421936,0.453961968421936,1.0,1.0,-3.3464243412017822,1.1486774682998655,2.197746753692627,0.3901714384555816,1.0,1.0,0.0,149.2486114501953,130.0,74436.15625,0.0,2986.9541015625,1.0,278.1499938964844,283.3558959960937,300.2562255859375,305.10601806640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842986524105072,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.810546875,0.0,1784.0576171875,1895.4371337890625,0.0,2869.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
18015120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.9203304648399352,0.4323522746562958,0.3902336657047272,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.5780403017997742,0.5285656452178955,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.9432681798934937,0.4613463580608368,0.323459655046463,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.93421870470047,0.449803739786148,0.4270693659782409,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7622659802436829,0.2444115132093429,1.1104743480682373,285.3737487792969,284.95001220703125,302.713623046875,297.2608337402344,299.1128845214844,297.2220153808594,285.3720092773437,1.0,0.6105548739433289,0.4536184072494507,0.4536184072494507,1.0,1.0,-3.338186025619507,1.1446924209594729,2.193493604660034,0.3879960477352142,1.0,1.0,0.0,147.23387145996094,118.0,74315.015625,0.0,2957.631591796875,1.0,278.1499938964844,283.34771728515625,300.25653076171875,305.1000061035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427208065986633,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4521484375,0.0,1784.0576171875,1895.4371337890625,0.0,2867.146240234375,1.0,1.0,0.0,3.0,1.0,0.0
18015180,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.9380608201026917,0.4315418004989624,0.3892946541309356,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9990000128746032,0.5847738981246948,0.5020081996917725,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9610344767570496,0.4614728689193725,0.3233689665794372,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9525898694992064,0.4500764310359955,0.427084356546402,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7746739983558655,0.2438817769289016,1.1067694425582886,285.3235778808594,284.95001220703125,302.7388000488281,297.2656555175781,299.1243896484375,297.2388610839844,285.32147216796875,1.0,0.600420355796814,0.4521869421005249,0.4521869421005249,1.0,1.0,-3.300581455230713,1.1268579959869385,2.1737234592437744,0.378338485956192,1.0,1.0,0.0,138.26727294921875,136.0,73773.53125,0.0,2826.65673828125,1.0,278.1499938964844,283.3102722167969,300.25848388671875,305.06915283203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411999940872192,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.2412109375,0.0,1784.0576171875,1895.4371337890625,0.0,2852.9287109375,1.0,1.0,0.0,3.0,1.0,0.0
18015240,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.9380608201026917,0.4315418004989624,0.3892946541309356,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9990000128746032,0.5847738981246948,0.5020081996917725,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9610344767570496,0.4614728689193725,0.3233689665794372,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9525898694992064,0.4500764310359955,0.427084356546402,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.7746739983558655,0.2438817769289016,1.1067694425582886,285.3235778808594,284.95001220703125,302.7388000488281,297.2656555175781,299.1243896484375,297.2388610839844,285.32147216796875,1.0,0.600420355796814,0.4521869421005249,0.4521869421005249,1.0,1.0,-3.300581455230713,1.1268579959869385,2.1737234592437744,0.378338485956192,1.0,1.0,0.0,138.26727294921875,136.0,73773.53125,0.0,2826.65673828125,1.0,278.1499938964844,283.3102722167969,300.25848388671875,305.06915283203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411999940872192,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.2412109375,0.0,1784.0576171875,1895.4371337890625,0.0,2852.9287109375,1.0,1.0,0.0,3.0,1.0,0.0
18015300,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9403932094573976,0.4311410784721374,0.3888897597789764,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9990000128746032,0.5884860157966614,0.498247891664505,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.963539183139801,0.4615524709224701,0.3233844637870788,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9552528858184814,0.4502230286598205,0.4271712303161621,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7763485908508301,0.2436654716730117,1.105499029159546,285.3087158203125,284.95001220703125,302.7511291503906,297.2688293457031,299.1322326660156,297.2493591308594,285.30828857421875,1.0,0.5994403958320618,0.451471209526062,0.451471209526062,1.0,1.0,-3.294127941131592,1.122693657875061,2.1714344024658203,0.3749646246433258,1.0,1.0,0.0,136.9463348388672,136.0,73658.2265625,0.0,2805.724853515625,1.0,278.1499938964844,283.2998046875,300.2606506347656,305.0567626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840316116809845,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.98046875,0.0,1784.0576171875,1895.4371337890625,0.0,2844.66845703125,1.0,1.0,0.0,3.0,1.0,0.0
18015360,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9382994771003724,0.4308119416236877,0.3885918855667114,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.9990000128746032,0.5914964079856873,0.5007703900337219,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.961974561214447,0.4617014825344085,0.3234850466251373,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9536693096160888,0.450423389673233,0.4273625016212463,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.7748484015464783,0.2434968948364257,1.104774832725525,285.3095092773437,284.95001220703125,302.7633361816406,297.2724609375,299.1395263671875,297.2565002441406,285.3098449707031,1.0,0.6003639101982117,0.4510925114154815,0.4510925114154815,1.0,1.0,-3.296267509460449,1.1225488185882568,2.1737186908721924,0.3740236461162567,1.0,1.0,0.0,137.69459533691406,156.0,73677.359375,0.0,2814.436279296875,1.0,278.1499938964844,283.300048828125,300.2651672363281,305.0562438964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396346569061279,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.951171875,0.0,1784.0576171875,1895.4371337890625,0.0,2838.302001953125,1.0,1.0,0.0,3.0,1.0,0.0
18015420,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.9255588054656982,0.4303706586360931,0.3883045017719269,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.9990000128746032,0.5951238870620728,0.5183395743370056,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9506765007972716,0.4622056782245636,0.3239195048809051,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9420632123947144,0.4509866535663605,0.4280211627483368,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7658345103263855,0.2432504296302795,1.104415774345398,285.33416748046875,284.95001220703125,302.7872619628906,297.281005859375,299.147705078125,297.2590026855469,285.335693359375,1.0,0.6068614721298218,0.4503351151943207,0.4503351151943207,1.0,1.0,-3.3179047107696533,1.128944993019104,2.188959836959839,0.3750355243682861,1.0,1.0,0.0,143.3878631591797,174.0,73945.0703125,0.0,2892.36279296875,1.0,278.1499938964844,283.31707763671875,300.2780456542969,305.07781982421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390401005744934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.134765625,0.0,1784.0576171875,1895.4371337890625,0.0,2832.748046875,1.0,1.0,0.0,3.0,1.0,0.0
18015480,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.9255588054656982,0.4303706586360931,0.3883045017719269,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.9990000128746032,0.5951238870620728,0.5183395743370056,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9506765007972716,0.4622056782245636,0.3239195048809051,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9420632123947144,0.4509866535663605,0.4280211627483368,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7658345103263855,0.2432504296302795,1.104415774345398,285.33416748046875,284.95001220703125,302.7872619628906,297.281005859375,299.147705078125,297.2590026855469,285.335693359375,1.0,0.6068614721298218,0.4503351151943207,0.4503351151943207,1.0,1.0,-3.3179047107696533,1.128944993019104,2.188959836959839,0.3750355243682861,1.0,1.0,0.0,143.3878631591797,174.0,73945.0703125,0.0,2892.36279296875,1.0,278.1499938964844,283.31707763671875,300.2780456542969,305.07781982421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390401005744934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.134765625,0.0,1784.0576171875,1895.4371337890625,0.0,2832.748046875,1.0,1.0,0.0,3.0,1.0,0.0
18015540,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.906817615032196,0.4302099049091339,0.3884093463420868,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.9990000128746032,0.5950509309768677,0.5471946001052856,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9321079850196838,0.4629832506179809,0.324651688337326,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9233494400978088,0.451762706041336,0.4290241599082947,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7524917125701904,0.2430699914693832,1.1050856113433838,285.3799133300781,284.95001220703125,302.81060791015625,297.2911071777344,299.14520263671875,297.2442321777344,285.38189697265625,1.0,0.6175451278686523,0.4495777189731598,0.4495777189731598,1.0,1.0,-3.355611562728882,1.1413674354553225,2.21424412727356,0.3787870109081268,1.0,1.0,0.0,153.24208068847656,192.0,74411.8125,0.0,3030.036865234375,1.0,278.1499938964844,283.3489990234375,300.292724609375,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839483380317688,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.5703125,0.0,1784.0576171875,1895.4371337890625,0.0,2836.888671875,1.0,1.0,0.0,3.0,1.0,0.0
18015600,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.906817615032196,0.4302099049091339,0.3884093463420868,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.9990000128746032,0.5950509309768677,0.5471946001052856,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9321079850196838,0.4629832506179809,0.324651688337326,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9233494400978088,0.451762706041336,0.4290241599082947,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7524917125701904,0.2430699914693832,1.1050856113433838,285.3799133300781,284.95001220703125,302.81060791015625,297.2911071777344,299.14520263671875,297.2442321777344,285.38189697265625,1.0,0.6175451278686523,0.4495777189731598,0.4495777189731598,1.0,1.0,-3.355611562728882,1.1413674354553225,2.21424412727356,0.3787870109081268,1.0,1.0,0.0,153.24208068847656,192.0,74411.8125,0.0,3030.036865234375,1.0,278.1499938964844,283.3489990234375,300.292724609375,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839483380317688,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.5703125,0.0,1784.0576171875,1895.4371337890625,0.0,2836.888671875,1.0,1.0,0.0,3.0,1.0,0.0
18015660,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.8812936544418335,0.4300813972949981,0.3888639807701111,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.9857170581817628,0.5932000875473022,0.562712550163269,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.90393328666687,0.4638106524944305,0.3256621062755584,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.8964295387268066,0.4525539577007293,0.4303650259971618,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7332172989845276,0.242807388305664,1.1068463325500488,285.4143371582031,284.95001220703125,302.8333435058594,297.30255126953125,299.13189697265625,297.2220764160156,285.41412353515625,1.0,0.629338264465332,0.447602778673172,0.447602778673172,1.0,1.0,-3.380422115325928,1.1457968950271606,2.234625101089477,0.3784539401531219,1.0,1.0,0.0,169.0482177734375,210.0,74681.359375,0.0,3175.421875,1.0,278.1499938964844,283.3712158203125,300.30615234375,305.1597595214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403083086013794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.107421875,0.0,1784.0576171875,1895.4371337890625,0.0,2844.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
18015720,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.8812936544418335,0.4300813972949981,0.3888639807701111,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.9857170581817628,0.5932000875473022,0.562712550163269,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.90393328666687,0.4638106524944305,0.3256621062755584,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.8964295387268066,0.4525539577007293,0.4303650259971618,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7332172989845276,0.242807388305664,1.1068463325500488,285.4143371582031,284.95001220703125,302.8333435058594,297.30255126953125,299.13189697265625,297.2220764160156,285.41412353515625,1.0,0.629338264465332,0.447602778673172,0.447602778673172,1.0,1.0,-3.380422115325928,1.1457968950271606,2.234625101089477,0.3784539401531219,1.0,1.0,0.0,169.0482177734375,210.0,74681.359375,0.0,3175.421875,1.0,278.1499938964844,283.3712158203125,300.30615234375,305.1597595214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403083086013794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.107421875,0.0,1784.0576171875,1895.4371337890625,0.0,2844.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
18015780,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8556271195411682,0.429608404636383,0.3891971707344055,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9585883021354676,0.5937612056732178,0.5634408593177795,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.8775919079780579,0.4643659591674804,0.3266225159168243,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8704379796981812,0.4530718028545379,0.4316310286521911,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7132367491722107,0.2423291802406311,1.1083297729492188,285.41375732421875,284.95001220703125,302.85546875,297.3150939941406,299.12506103515625,297.2124938964844,285.4138488769531,1.0,0.6400956511497498,0.4456278085708618,0.4456278085708618,1.0,1.0,-3.385547876358032,1.142712950706482,2.24283504486084,0.3740177154541015,1.0,1.0,0.0,187.7839813232422,228.0,74673.859375,0.0,3295.8564453125,1.0,278.1499938964844,283.3700561523437,300.3160095214844,305.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404085040092468,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2845.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
18015840,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8556271195411682,0.429608404636383,0.3891971707344055,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9585883021354676,0.5937612056732178,0.5634408593177795,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.8775919079780579,0.4643659591674804,0.3266225159168243,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8704379796981812,0.4530718028545379,0.4316310286521911,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7132367491722107,0.2423291802406311,1.1083297729492188,285.41375732421875,284.95001220703125,302.85546875,297.3150939941406,299.12506103515625,297.2124938964844,285.4138488769531,1.0,0.6400956511497498,0.4456278085708618,0.4456278085708618,1.0,1.0,-3.385547876358032,1.142712950706482,2.24283504486084,0.3740177154541015,1.0,1.0,0.0,187.7839813232422,228.0,74673.859375,0.0,3295.8564453125,1.0,278.1499938964844,283.3700561523437,300.3160095214844,305.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404085040092468,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2845.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
18015900,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.8451092839241028,0.4293224513530731,0.3892951011657715,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9457216858863832,0.5944037437438965,0.5643044710159302,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.866646945476532,0.4646105170249939,0.3270632326602936,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.8597031235694885,0.4532856345176697,0.4322022497653961,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.7038978338241577,0.2420655488967895,1.108884572982788,285.415283203125,284.95001220703125,302.8663024902344,297.3217163085937,299.1229858398437,297.2098693847656,285.4154052734375,1.0,0.6453933715820312,0.4446403384208679,0.4446403384208679,1.0,1.0,-3.388591289520264,1.1413259506225586,2.247265338897705,0.3719706535339355,1.0,1.0,0.0,197.0159606933593,228.0,74682.0546875,0.0,3356.240966796875,1.0,278.1499938964844,283.3705749511719,300.32159423828125,305.17803955078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402822613716125,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.5,0.0,1784.0576171875,1895.4371337890625,0.0,2844.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
18015960,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.835681676864624,0.4290255606174469,0.3893781006336212,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.9334796071052552,0.5951275825500488,0.5652784109115601,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.8568301796913147,0.464849978685379,0.3274969458580017,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.8500951528549194,0.4534867703914642,0.4327575862407684,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.6951397657394409,0.2417953759431839,1.109397292137146,285.4173278808594,284.95001220703125,302.8769836425781,297.3285522460937,299.12188720703125,297.207763671875,285.4175109863281,1.0,0.6506510972976685,0.4438369870185852,0.4438369870185852,1.0,1.0,-3.3916661739349365,1.1403847932815552,2.251281499862671,0.3703514337539673,1.0,1.0,0.0,206.2324981689453,246.0,74697.3984375,0.0,3416.71923828125,1.0,278.1499938964844,283.37158203125,300.3276672363281,305.1847229003906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401204943656921,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.8330078125,0.0,1784.0576171875,1895.4371337890625,0.0,2842.841064453125,1.0,1.0,0.0,3.0,1.0,0.0
18016020,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8191736936569214,0.4284051954746246,0.3895087540149688,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9119089245796204,0.5967332720756531,0.5674410462379456,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8400135040283203,0.4653282463550567,0.3283552527427673,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8336013555526733,0.4538524448871612,0.4338231682777405,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.6795843243598938,0.2412374317646026,1.1103062629699707,285.4221496582031,284.95001220703125,302.8978881835937,297.3426513671875,299.120361328125,297.2047119140625,285.4223327636719,1.0,0.6610270738601685,0.4422302842140198,0.4422302842140198,1.0,1.0,-3.3978359699249268,1.138541579246521,2.259294271469116,0.3671603500843048,1.0,1.0,0.0,224.57254028320312,234.0,74733.515625,0.0,3537.499267578125,1.0,278.1499938964844,283.37408447265625,300.34112548828125,305.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397541642189026,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1064453125,0.0,1784.0576171875,1895.4371337890625,0.0,2839.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
18016080,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8191736936569214,0.4284051954746246,0.3895087540149688,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9119089245796204,0.5967332720756531,0.5674410462379456,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8400135040283203,0.4653282463550567,0.3283552527427673,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8336013555526733,0.4538524448871612,0.4338231682777405,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.6795843243598938,0.2412374317646026,1.1103062629699707,285.4221496582031,284.95001220703125,302.8978881835937,297.3426513671875,299.120361328125,297.2047119140625,285.4223327636719,1.0,0.6610270738601685,0.4422302842140198,0.4422302842140198,1.0,1.0,-3.3978359699249268,1.138541579246521,2.259294271469116,0.3671603500843048,1.0,1.0,0.0,224.57254028320312,234.0,74733.515625,0.0,3537.499267578125,1.0,278.1499938964844,283.37408447265625,300.34112548828125,305.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397541642189026,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1064453125,0.0,1784.0576171875,1895.4371337890625,0.0,2839.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
18016140,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8153937458992004,0.4278057515621185,0.3891216516494751,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.908331334590912,0.5984106063842773,0.5691443085670471,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8367969989776611,0.4658353328704834,0.3288189768791199,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8303743004798889,0.4542169272899627,0.4343280792236328,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.6759486794471741,0.2406993210315704,1.1086349487304688,285.4212341308594,284.95001220703125,302.9181823730469,297.35723876953125,299.1187438964844,297.2024230957031,285.4211120605469,1.0,0.6626089811325073,0.4406236112117767,0.4406236112117767,1.0,1.0,-3.3985750675201416,1.1346389055252075,2.263936281204224,0.3632332980632782,1.0,1.0,0.0,228.7436065673828,222.0,74703.328125,0.0,3563.476806640625,1.0,278.1499938964844,283.3724365234375,300.3550109863281,305.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393012881278992,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.6240234375,0.0,1784.0576171875,1895.4371337890625,0.0,2835.18798828125,1.0,1.0,0.0,3.0,1.0,0.0
18016200,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8153937458992004,0.4278057515621185,0.3891216516494751,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.908331334590912,0.5984106063842773,0.5691443085670471,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8367969989776611,0.4658353328704834,0.3288189768791199,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8303743004798889,0.4542169272899627,0.4343280792236328,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.6759486794471741,0.2406993210315704,1.1086349487304688,285.4212341308594,284.95001220703125,302.9181823730469,297.35723876953125,299.1187438964844,297.2024230957031,285.4211120605469,1.0,0.6626089811325073,0.4406236112117767,0.4406236112117767,1.0,1.0,-3.3985750675201416,1.1346389055252075,2.263936281204224,0.3632332980632782,1.0,1.0,0.0,228.7436065673828,222.0,74703.328125,0.0,3563.476806640625,1.0,278.1499938964844,283.3724365234375,300.3550109863281,305.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393012881278992,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.6240234375,0.0,1784.0576171875,1895.4371337890625,0.0,2835.18798828125,1.0,1.0,0.0,3.0,1.0,0.0
18016260,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.8170866966247559,0.4273518621921539,0.3886147737503052,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.9117137789726256,0.5998796224594116,0.5704110860824585,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.8390610218048096,0.4663220345973968,0.3290744423866272,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.8325256109237671,0.4545496106147766,0.4345384836196899,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.6773309707641602,0.2403052896261215,1.106348991394043,285.41766357421875,284.95001220703125,302.93475341796875,297.3696594238281,299.1180114746094,297.2012939453125,285.41748046875,1.0,0.6610144376754761,0.4393876194953918,0.4393876194953918,1.0,1.0,-3.39730167388916,1.130929708480835,2.266371965408325,0.3598780632019043,1.0,1.0,0.0,226.3016357421875,222.0,74657.0390625,0.0,3546.315673828125,1.0,278.1499938964844,283.3692626953125,300.3668518066406,305.2231750488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838811993598938,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.8046875,0.0,1784.0576171875,1895.4371337890625,0.0,2830.61767578125,1.0,1.0,0.0,3.0,1.0,0.0
18016320,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8176895380020142,0.4272699952125549,0.3885100483894348,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.9127433896064758,0.600162923336029,0.5706432461738586,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.8397831916809082,0.466420829296112,0.3291176855564117,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.833218514919281,0.4546158909797668,0.4345682263374328,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.6778538227081299,0.2402361780405044,1.1058781147003174,285.4169006347656,284.95001220703125,302.9378662109375,297.3720397949219,299.1178894042969,297.2011108398437,285.4167175292969,1.0,0.6605340242385864,0.439152181148529,0.439152181148529,1.0,1.0,-3.396976947784424,1.130193829536438,2.2667832374572754,0.3592285215854645,1.0,1.0,0.0,225.50250244140625,210.0,74647.3515625,0.0,3540.916748046875,1.0,278.1499938964844,283.3685913085937,300.369140625,305.22491455078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387118577957153,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.9345703125,0.0,1784.0576171875,1895.4371337890625,0.0,2829.68212890625,1.0,1.0,0.0,3.0,1.0,0.0
18016380,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8236293792724609,0.4267975389957428,0.3878019750118255,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9223668575286864,0.6019585728645325,0.572027325630188,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8466458320617676,0.4670937359333038,0.3293567895889282,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8398190140724182,0.4550568163394928,0.4346843957901001,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6831929087638855,0.2398577034473419,1.1027276515960691,285.411376953125,284.95001220703125,302.9569702148437,297.3868408203125,299.1172180175781,297.2005615234375,285.4111633300781,1.0,0.6562421321868896,0.4376807510852813,0.4376807510852813,1.0,1.0,-3.394428968429565,1.1253949403762815,2.269033908843994,0.3550897240638733,1.0,1.0,0.0,218.07362365722656,198.0,74580.921875,0.0,3491.872802734375,1.0,278.1499938964844,283.364013671875,300.3835754394531,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380428552627563,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2823.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
18016440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8236293792724609,0.4267975389957428,0.3878019750118255,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9223668575286864,0.6019585728645325,0.572027325630188,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8466458320617676,0.4670937359333038,0.3293567895889282,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8398190140724182,0.4550568163394928,0.4346843957901001,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6831929087638855,0.2398577034473419,1.1027276515960691,285.411376953125,284.95001220703125,302.9569702148437,297.3868408203125,299.1172180175781,297.2005615234375,285.4111633300781,1.0,0.6562421321868896,0.4376807510852813,0.4376807510852813,1.0,1.0,-3.394428968429565,1.1253949403762815,2.269033908843994,0.3550897240638733,1.0,1.0,0.0,218.07362365722656,198.0,74580.921875,0.0,3491.872802734375,1.0,278.1499938964844,283.364013671875,300.3835754394531,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380428552627563,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2823.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
18016500,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8275412917137146,0.4265851080417633,0.3874352276325226,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9286183714866638,0.6028584837913513,0.5726898312568665,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8511569499969482,0.4674609303474426,0.3294720947742462,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.8441545963287354,0.4552948176860809,0.4347228109836578,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.6867866516113281,0.2396972179412841,1.101118564605713,285.408447265625,284.95001220703125,302.9662780761719,297.3941955566406,299.1168518066406,297.2004699707031,285.408203125,1.0,0.6536179780960083,0.4369450509548187,0.4369450509548187,1.0,1.0,-3.3930344581604004,1.1229462623596191,2.270088195800781,0.3530037105083465,1.0,1.0,0.0,213.4529724121093,198.0,74546.296875,0.0,3461.846923828125,1.0,278.1499938964844,283.361572265625,300.39080810546875,305.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376965522766113,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,2820.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18016560,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8319481611251831,0.4263949394226074,0.3870729207992553,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9355517625808716,0.6037466526031494,0.5733316540718079,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8562559485435486,0.4678462445735931,0.3295900225639343,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8490563035011292,0.4555507600307464,0.4347620606422424,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.690854549407959,0.239552304148674,1.099516987800598,285.4057312011719,284.95001220703125,302.9754638671875,297.4014587402344,299.1169738769531,297.2004089355469,285.405517578125,1.0,0.6508103013038635,0.4363324642181396,0.4363324642181396,1.0,1.0,-3.391634464263916,1.1207962036132812,2.2708382606506348,0.3512217700481415,1.0,1.0,0.0,208.4857177734375,186.0,74515.2578125,0.0,3429.822998046875,1.0,278.1499938964844,283.359375,300.3980407714844,305.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373528718948364,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.01171875,0.0,1784.0576171875,1895.4371337890625,0.0,2816.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
18016620,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8422184586524963,0.4260651171207428,0.3863701224327087,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9509186148643494,0.6054936051368713,0.5745606422424316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.868154764175415,0.4686634540557861,0.3298394083976745,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8605151772499084,0.456104040145874,0.4348539412021637,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.7002742290496826,0.2393029630184173,1.0963737964630127,285.4005126953125,284.95001220703125,302.99334716796875,297.4156188964844,299.1172180175781,297.2004089355469,285.4002990722656,1.0,0.6448209881782532,0.4351072609424591,0.4351072609424591,1.0,1.0,-3.388896942138672,1.1165521144866943,2.272344827651977,0.3477117121219635,1.0,1.0,0.0,197.856185913086,174.0,74454.7734375,0.0,3361.979248046875,1.0,278.1499938964844,283.3551330566406,300.41229248046875,305.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366870284080505,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.35546875,0.0,1784.0576171875,1895.4371337890625,0.0,2810.7783203125,1.0,1.0,0.0,3.0,1.0,0.0
18016680,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8422184586524963,0.4260651171207428,0.3863701224327087,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9509186148643494,0.6054936051368713,0.5745606422424316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.868154764175415,0.4686634540557861,0.3298394083976745,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8605151772499084,0.456104040145874,0.4348539412021637,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.7002742290496826,0.2393029630184173,1.0963737964630127,285.4005126953125,284.95001220703125,302.99334716796875,297.4156188964844,299.1172180175781,297.2004089355469,285.4002990722656,1.0,0.6448209881782532,0.4351072609424591,0.4351072609424591,1.0,1.0,-3.388896942138672,1.1165521144866943,2.272344827651977,0.3477117121219635,1.0,1.0,0.0,197.856185913086,174.0,74454.7734375,0.0,3361.979248046875,1.0,278.1499938964844,283.3551330566406,300.41229248046875,305.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366870284080505,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.35546875,0.0,1784.0576171875,1895.4371337890625,0.0,2810.7783203125,1.0,1.0,0.0,3.0,1.0,0.0
