time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016740,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8545894622802734,0.4257742762565613,0.3856867551803589,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9674590229988098,0.6072111129760742,0.5757371187210083,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8823684453964233,0.4695299565792084,0.3301084339618683,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8742629289627075,0.4566874504089355,0.4349570870399475,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.7112600207328796,0.2390988022089004,1.0933350324630735,285.3953857421875,284.95001220703125,303.0106201171875,297.4291381835937,299.1172790527344,297.20050048828125,285.39520263671875,1.0,0.6385112404823303,0.4338820874691009,0.4338820874691009,1.0,1.0,-3.38628363609314,1.1123467683792114,2.2739367485046387,0.3442290723323822,1.0,1.0,0.0,186.6499481201172,162.0,74394.796875,0.0,3291.193359375,1.0,278.1499938964844,283.3509521484375,300.4259033203125,305.266357421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360546231269836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.611328125,0.0,1784.0576171875,1895.4371337890625,0.0,2804.87646484375,1.0,1.0,0.0,3.0,1.0,0.0
18016800,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8545894622802734,0.4257742762565613,0.3856867551803589,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9674590229988098,0.6072111129760742,0.5757371187210083,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8823684453964233,0.4695299565792084,0.3301084339618683,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8742629289627075,0.4566874504089355,0.4349570870399475,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.7112600207328796,0.2390988022089004,1.0933350324630735,285.3953857421875,284.95001220703125,303.0106201171875,297.4291381835937,299.1172790527344,297.20050048828125,285.39520263671875,1.0,0.6385112404823303,0.4338820874691009,0.4338820874691009,1.0,1.0,-3.38628363609314,1.1123467683792114,2.2739367485046387,0.3442290723323822,1.0,1.0,0.0,186.6499481201172,162.0,74394.796875,0.0,3291.193359375,1.0,278.1499938964844,283.3509521484375,300.4259033203125,305.266357421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360546231269836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.611328125,0.0,1784.0576171875,1895.4371337890625,0.0,2804.87646484375,1.0,1.0,0.0,3.0,1.0,0.0
18016860,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8694196939468384,0.4255065619945526,0.3850149810314178,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9842405319213868,0.6088968515396118,0.5768707990646362,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8990549445152283,0.4704362750053406,0.3303971290588379,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8905099034309387,0.4572852551937103,0.4350640773773193,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7230698466300964,0.2389329969882965,1.0904144048690796,285.3905029296875,284.95001220703125,303.0272827148437,297.4417724609375,299.1174011230469,297.2005615234375,285.39031982421875,1.0,0.6320071816444397,0.4327403903007507,0.4327403903007507,1.0,1.0,-3.3838045597076416,1.1083974838256836,2.275407075881958,0.3409835696220398,1.0,1.0,0.0,175.11981201171875,150.0,74337.84375,0.0,3218.9462890625,1.0,278.1499938964844,283.3469543457031,300.4386901855469,305.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835463285446167,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.06640625,0.0,1784.0576171875,1895.4371337890625,0.0,2799.359619140625,1.0,1.0,0.0,3.0,1.0,0.0
18016920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8694196939468384,0.4255065619945526,0.3850149810314178,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9842405319213868,0.6088968515396118,0.5768707990646362,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8990549445152283,0.4704362750053406,0.3303971290588379,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8905099034309387,0.4572852551937103,0.4350640773773193,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7230698466300964,0.2389329969882965,1.0904144048690796,285.3905029296875,284.95001220703125,303.0272827148437,297.4417724609375,299.1174011230469,297.2005615234375,285.39031982421875,1.0,0.6320071816444397,0.4327403903007507,0.4327403903007507,1.0,1.0,-3.3838045597076416,1.1083974838256836,2.275407075881958,0.3409835696220398,1.0,1.0,0.0,175.11981201171875,150.0,74337.84375,0.0,3218.9462890625,1.0,278.1499938964844,283.3469543457031,300.4386901855469,305.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835463285446167,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.06640625,0.0,1784.0576171875,1895.4371337890625,0.0,2799.359619140625,1.0,1.0,0.0,3.0,1.0,0.0
18016980,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.8860363960266113,0.4252029657363891,0.3843417465686798,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9990000128746032,0.6110388040542603,0.577620267868042,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.918362021446228,0.4713272750377655,0.3306981325149536,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.90856271982193,0.4578469693660736,0.4351677000522613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.735463559627533,0.2387695461511612,1.0876305103302002,285.38037109375,284.95001220703125,303.0433349609375,297.45330810546875,299.1181640625,297.2023620605469,285.3799743652344,1.0,0.6250341534614563,0.4315986931324005,0.4315986931324005,1.0,1.0,-3.376659870147705,1.102732539176941,2.2739272117614746,0.337136298418045,1.0,1.0,0.0,163.8691864013672,138.0,74220.15625,0.0,3142.0380859375,1.0,278.1499938964844,283.33905029296875,300.4501342773437,305.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348361253738403,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.75,0.0,1784.0576171875,1895.4371337890625,0.0,2793.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
18017040,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.8860363960266113,0.4252029657363891,0.3843417465686798,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9990000128746032,0.6110388040542603,0.577620267868042,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.918362021446228,0.4713272750377655,0.3306981325149536,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.90856271982193,0.4578469693660736,0.4351677000522613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.735463559627533,0.2387695461511612,1.0876305103302002,285.38037109375,284.95001220703125,303.0433349609375,297.45330810546875,299.1181640625,297.2023620605469,285.3799743652344,1.0,0.6250341534614563,0.4315986931324005,0.4315986931324005,1.0,1.0,-3.376659870147705,1.102732539176941,2.2739272117614746,0.337136298418045,1.0,1.0,0.0,163.8691864013672,138.0,74220.15625,0.0,3142.0380859375,1.0,278.1499938964844,283.33905029296875,300.4501342773437,305.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348361253738403,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.75,0.0,1784.0576171875,1895.4371337890625,0.0,2793.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
18017100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8926767110824585,0.4250096678733825,0.3840454220771789,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.9990000128746032,0.6124470233917236,0.5661929845809937,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.926636278629303,0.4717372357845306,0.3308831751346588,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9163538813591005,0.4580904245376587,0.4352634251117706,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7403917908668518,0.2386619597673416,1.0864810943603516,285.3692321777344,284.95001220703125,303.0511474609375,297.4585876464844,299.11865234375,297.20428466796875,285.3678283691406,1.0,0.6210545897483826,0.4310278296470642,0.4310278296470642,1.0,1.0,-3.3659164905548096,1.0972516536712646,2.268664836883545,0.334444135427475,1.0,1.0,0.0,159.46083068847656,138.0,74074.078125,0.0,3088.6904296875,1.0,278.1499938964844,283.330322265625,300.455322265625,305.2811889648437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345112800598145,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.4951171875,0.0,1784.0576171875,1895.4371337890625,0.0,2790.47998046875,1.0,1.0,0.0,3.0,1.0,0.0
18017160,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8989580869674683,0.4247294664382934,0.3836956918239593,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.9990000128746032,0.614815890789032,0.5542488694190979,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.934520959854126,0.4720744490623474,0.3310351967811584,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.9239764213562012,0.4582623243331909,0.4353138506412506,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7450984716415405,0.2385187000036239,1.0852385759353638,285.3486633300781,284.95001220703125,303.05877685546875,297.4635009765625,299.1215515136719,297.2100830078125,285.34698486328125,1.0,0.6165362596511841,0.4305219948291778,0.4305219948291778,1.0,1.0,-3.349889278411865,1.0900168418884275,2.259872436523437,0.3308914601802826,1.0,1.0,0.0,155.1825714111328,126.0,73852.75,0.0,3028.874755859375,1.0,278.1499938964844,283.3152160644531,300.4591979980469,305.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340040445327759,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.509765625,0.0,1784.0576171875,1895.4371337890625,0.0,2785.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
18017220,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9140861630439758,0.4240202009677887,0.382827877998352,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.6215116381645203,0.5278263688087463,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.9521317481994628,0.4726260602474212,0.3312287926673889,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9415743350982666,0.458475649356842,0.4352607131004333,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7562453150749207,0.2382022440433502,1.082458257675171,285.3022766113281,284.95001220703125,303.0736389160156,297.4721374511719,299.13201904296875,297.2292785644531,285.3003234863281,1.0,0.6065655946731567,0.4295103251934051,0.4295103251934051,1.0,1.0,-3.3139026165008545,1.0741387605667114,2.2397639751434326,0.3232299387454986,1.0,1.0,0.0,145.9759521484375,144.0,73360.3671875,0.0,2898.774658203125,1.0,278.1499938964844,283.2811279296875,300.4654541015625,305.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832594096660614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.1279296875,0.0,1784.0576171875,1895.4371337890625,0.0,2772.607177734375,1.0,1.0,0.0,3.0,1.0,0.0
18017280,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9140861630439758,0.4240202009677887,0.382827877998352,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.6215116381645203,0.5278263688087463,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.9521317481994628,0.4726260602474212,0.3312287926673889,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9415743350982666,0.458475649356842,0.4352607131004333,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7562453150749207,0.2382022440433502,1.082458257675171,285.3022766113281,284.95001220703125,303.0736389160156,297.4721374511719,299.13201904296875,297.2292785644531,285.3003234863281,1.0,0.6065655946731567,0.4295103251934051,0.4295103251934051,1.0,1.0,-3.3139026165008545,1.0741387605667114,2.2397639751434326,0.3232299387454986,1.0,1.0,0.0,145.9759521484375,144.0,73360.3671875,0.0,2898.774658203125,1.0,278.1499938964844,283.2811279296875,300.4654541015625,305.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832594096660614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.1279296875,0.0,1784.0576171875,1895.4371337890625,0.0,2772.607177734375,1.0,1.0,0.0,3.0,1.0,0.0
18017340,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9149316549301147,0.4233813285827636,0.3821988403797149,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9990000128746032,0.6280345320701599,0.5256767868995667,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9539538621902466,0.4732598662376404,0.3316210210323334,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.943197786808014,0.4587444067001343,0.4354588389396667,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7569746971130371,0.2379955202341079,1.0812417268753052,285.28887939453125,284.95001220703125,303.087890625,297.47900390625,299.144287109375,297.2480163574219,285.289306640625,1.0,0.6064043045043945,0.42849862575531,0.42849862575531,1.0,1.0,-3.309751033782959,1.069993019104004,2.239758014678955,0.3194851875305176,1.0,1.0,0.0,145.16033935546875,162.0,73273.53125,0.0,2885.391845703125,1.0,278.1499938964844,283.271728515625,300.4727478027344,305.24041748046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312622904777527,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.7294921875,0.0,1784.0576171875,1895.4371337890625,0.0,2760.19921875,1.0,1.0,0.0,3.0,1.0,0.0
18017400,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9149316549301147,0.4233813285827636,0.3821988403797149,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9990000128746032,0.6280345320701599,0.5256767868995667,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9539538621902466,0.4732598662376404,0.3316210210323334,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.943197786808014,0.4587444067001343,0.4354588389396667,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7569746971130371,0.2379955202341079,1.0812417268753052,285.28887939453125,284.95001220703125,303.087890625,297.47900390625,299.144287109375,297.2480163574219,285.289306640625,1.0,0.6064043045043945,0.42849862575531,0.42849862575531,1.0,1.0,-3.309751033782959,1.069993019104004,2.239758014678955,0.3194851875305176,1.0,1.0,0.0,145.16033935546875,162.0,73273.53125,0.0,2885.391845703125,1.0,278.1499938964844,283.271728515625,300.4727478027344,305.24041748046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312622904777527,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.7294921875,0.0,1784.0576171875,1895.4371337890625,0.0,2760.19921875,1.0,1.0,0.0,3.0,1.0,0.0
18017460,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9056157469749452,0.4230332970619201,0.3819855153560638,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.9990000128746032,0.6310406923294067,0.5401429533958435,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.9451135396957396,0.4740705788135528,0.3322605490684509,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.933847188949585,0.4591719806194305,0.4359759986400604,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.750415563583374,0.237904816865921,1.0815128087997437,285.3102111816406,284.95001220703125,303.1004333496094,297.4835510253906,299.1483154296875,297.2503662109375,285.3114929199219,1.0,0.6119688749313354,0.4278737604618072,0.4278737604618072,1.0,1.0,-3.3285880088806152,1.075214385986328,2.253373622894287,0.3204005360603332,1.0,1.0,0.0,150.0962371826172,162.0,73502.9921875,0.0,2953.713623046875,1.0,278.1499938964844,283.2865295410156,300.4816589355469,305.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310180902481079,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.7265625,0.0,1784.0576171875,1895.4371337890625,0.0,2757.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
18017520,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.9046173095703124,0.4230113923549652,0.381979376077652,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.9990000128746032,0.6311851143836975,0.5418217182159424,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.9440783262252808,0.4741489887237549,0.3323254585266113,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.9327698945999146,0.4592157304286957,0.4360321462154388,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7496829628944397,0.2378989607095718,1.081571340560913,285.31280517578125,284.95001220703125,303.1015014648437,297.4838562011719,299.1483154296875,297.25,285.31414794921875,1.0,0.6126103401184082,0.4278194308280945,0.4278194308280945,1.0,1.0,-3.3308138847351074,1.0758843421936035,2.254929542541504,0.3205679655075073,1.0,1.0,0.0,150.67868041992188,165.0,73530.1484375,0.0,2961.8291015625,1.0,278.1499938964844,283.288330078125,300.4823913574219,305.2606506347656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310359716415405,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.275390625,0.0,1784.0576171875,1895.4371337890625,0.0,2758.091796875,1.0,1.0,0.0,3.0,1.0,0.0
18017580,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.8972384333610535,0.4227526187896728,0.3818742334842682,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9990000128746032,0.632115364074707,0.5546996593475342,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.9364888668060304,0.4751425087451935,0.333111971616745,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.9248161911964417,0.4597665071487427,0.4366859197616577,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.7441572546958923,0.2377779632806778,1.0817804336547852,285.3349609375,284.95001220703125,303.1145324707031,297.4864807128906,299.1444396972656,297.2408142089844,285.335693359375,1.0,0.6172147989273071,0.4271402657032013,0.4271402657032013,1.0,1.0,-3.348172903060913,1.0803958177566528,2.2677769660949707,0.3215077817440033,1.0,1.0,0.0,155.23094177246094,168.0,73729.296875,0.0,3025.508056640625,1.0,278.1499938964844,283.3031005859375,300.48834228515625,305.2828369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315680027008057,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2763.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
18017640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.8972384333610535,0.4227526187896728,0.3818742334842682,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9990000128746032,0.632115364074707,0.5546996593475342,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.9364888668060304,0.4751425087451935,0.333111971616745,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.9248161911964417,0.4597665071487427,0.4366859197616577,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.7441572546958923,0.2377779632806778,1.0817804336547852,285.3349609375,284.95001220703125,303.1145324707031,297.4864807128906,299.1444396972656,297.2408142089844,285.335693359375,1.0,0.6172147989273071,0.4271402657032013,0.4271402657032013,1.0,1.0,-3.348172903060913,1.0803958177566528,2.2677769660949707,0.3215077817440033,1.0,1.0,0.0,155.23094177246094,168.0,73729.296875,0.0,3025.508056640625,1.0,278.1499938964844,283.3031005859375,300.48834228515625,305.2828369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315680027008057,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4482421875,0.0,1784.0576171875,1895.4371337890625,0.0,2763.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
18017700,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.8940591812133789,0.4226234257221222,0.3818212151527405,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.9990000128746032,0.6322961449623108,0.5603826642036438,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.933227241039276,0.4756403565406799,0.3335050344467163,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.9214243292808532,0.4600408375263214,0.4370091557502746,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7417765259742737,0.2377023100852966,1.081775426864624,285.3434143066406,284.95001220703125,303.1208190917969,297.48687744140625,299.1416931152344,297.2353210449219,285.3440856933594,1.0,0.6193309426307678,0.4268006682395935,0.4268006682395935,1.0,1.0,-3.3557991981506348,1.082264423370361,2.273534774780273,0.321745753288269,1.0,1.0,0.0,157.2643585205078,168.0,73808.3125,0.0,3053.878173828125,1.0,278.1499938964844,283.3087158203125,300.4893493652344,305.2901306152344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318836688995361,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.2236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2765.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
18017760,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8910384774208069,0.4224881529808044,0.3817633092403412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9990000128746032,0.6323811411857605,0.5658488869667053,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.930133819580078,0.476132869720459,0.3338946998119354,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.918232560157776,0.4603094458580017,0.4373271465301513,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.7395203709602356,0.2376196086406707,1.081729769706726,285.350341796875,284.95001220703125,303.1269836425781,297.48663330078125,299.13690185546875,297.2296447753906,285.3508605957031,1.0,0.6213674545288086,0.426018625497818,0.426018625497818,1.0,1.0,-3.363101005554199,1.082899570465088,2.280201196670532,0.3208178579807281,1.0,1.0,0.0,159.23544311523438,171.0,73866.6875,0.0,3081.30029296875,1.0,278.1499938964844,283.3130187988281,300.4894714355469,305.2955017089844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322070837020874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.5888671875,0.0,1784.0576171875,1895.4371337890625,0.0,2769.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
18017820,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8854582905769348,0.4221907258033752,0.3816201984882355,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.9990000128746032,0.6322385668754578,0.5761053562164307,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.924464464187622,0.4770925045013428,0.3346540927886963,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.9124572277069092,0.4608193039894104,0.4379342198371887,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7353596091270447,0.2374306470155716,1.0814975500106812,285.3612365722656,284.95001220703125,303.1387939453125,297.4841003417969,299.1263427734375,297.2178955078125,285.3616638183594,1.0,0.625178337097168,0.4244545996189117,0.4244545996189117,1.0,1.0,-3.376628875732422,1.083594799041748,2.293034076690674,0.3186065852642059,1.0,1.0,0.0,162.97059631347656,174.0,73956.921875,0.0,3132.885009765625,1.0,278.1499938964844,283.3194580078125,300.4870300292969,305.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328102827072144,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.34375,0.0,1784.0576171875,1895.4371337890625,0.0,2774.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
18017880,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8854582905769348,0.4221907258033752,0.3816201984882355,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.9990000128746032,0.6322385668754578,0.5761053562164307,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.924464464187622,0.4770925045013428,0.3346540927886963,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.9124572277069092,0.4608193039894104,0.4379342198371887,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7353596091270447,0.2374306470155716,1.0814975500106812,285.3612365722656,284.95001220703125,303.1387939453125,297.4841003417969,299.1263427734375,297.2178955078125,285.3616638183594,1.0,0.625178337097168,0.4244545996189117,0.4244545996189117,1.0,1.0,-3.376628875732422,1.083594799041748,2.293034076690674,0.3186065852642059,1.0,1.0,0.0,162.97059631347656,174.0,73956.921875,0.0,3132.885009765625,1.0,278.1499938964844,283.3194580078125,300.4870300292969,305.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328102827072144,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.34375,0.0,1784.0576171875,1895.4371337890625,0.0,2774.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
18017940,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8803355097770691,0.4218661487102508,0.3814465999603271,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.9990000128746032,0.6317676305770874,0.5857191681861877,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.9193310737609864,0.4780243337154388,0.3353897929191589,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.9073376655578612,0.4612977206707001,0.4385059773921966,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7315390706062317,0.2372227162122726,1.0811419486999512,285.3701477050781,284.95001220703125,303.1499938964844,297.4786682128906,299.11541748046875,297.2061462402344,285.3705139160156,1.0,0.6287410259246826,0.4228905439376831,0.4228905439376831,1.0,1.0,-3.3891289234161377,1.0838730335235596,2.305255889892578,0.3161818981170654,1.0,1.0,0.0,166.5159454345703,177.0,74026.6171875,0.0,3181.4404296875,1.0,278.1499938964844,283.3244323730469,300.4815979003906,305.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833409309387207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.5693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2780.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
18018000,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8803355097770691,0.4218661487102508,0.3814465999603271,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.9990000128746032,0.6317676305770874,0.5857191681861877,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.9193310737609864,0.4780243337154388,0.3353897929191589,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.9073376655578612,0.4612977206707001,0.4385059773921966,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7315390706062317,0.2372227162122726,1.0811419486999512,285.3701477050781,284.95001220703125,303.1499938964844,297.4786682128906,299.11541748046875,297.2061462402344,285.3705139160156,1.0,0.6287410259246826,0.4228905439376831,0.4228905439376831,1.0,1.0,-3.3891289234161377,1.0838730335235596,2.305255889892578,0.3161818981170654,1.0,1.0,0.0,166.5159454345703,177.0,74026.6171875,0.0,3181.4404296875,1.0,278.1499938964844,283.3244323730469,300.4815979003906,305.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833409309387207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.5693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2780.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
18018060,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8822508454322815,0.4255428314208984,0.3839004039764404,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.9990000128746032,0.6362838745117188,0.5857387781143188,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9223200082778932,0.4830918610095978,0.3382240831851959,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.9099535942077636,0.4660232365131378,0.441986083984375,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.7345453500747681,0.2415986210107803,1.095647931098938,285.405029296875,284.95001220703125,303.1603088378906,297.4705505371094,299.1369323730469,297.2390441894531,285.40692138671875,1.0,0.6332151889801025,0.4215977191925049,0.4215977191925049,1.0,1.0,-3.417120695114136,1.0904229879379272,2.326697587966919,0.3162442147731781,1.0,1.0,0.0,167.7548370361328,180.0,74403.796875,0.0,3252.283935546875,1.0,278.1499938964844,283.3486328125,300.4752502441406,305.3114013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343266844749451,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.5693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2788.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
18018120,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8822508454322815,0.4255428314208984,0.3839004039764404,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.9990000128746032,0.6362838745117188,0.5857387781143188,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9223200082778932,0.4830918610095978,0.3382240831851959,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.9099535942077636,0.4660232365131378,0.441986083984375,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.7345453500747681,0.2415986210107803,1.095647931098938,285.405029296875,284.95001220703125,303.1603088378906,297.4705505371094,299.1369323730469,297.2390441894531,285.40692138671875,1.0,0.6332151889801025,0.4215977191925049,0.4215977191925049,1.0,1.0,-3.417120695114136,1.0904229879379272,2.326697587966919,0.3162442147731781,1.0,1.0,0.0,167.7548370361328,180.0,74403.796875,0.0,3252.283935546875,1.0,278.1499938964844,283.3486328125,300.4752502441406,305.3114013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343266844749451,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.5693359375,0.0,1784.0576171875,1895.4371337890625,0.0,2788.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
18018180,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8825222253799438,0.4273014068603515,0.3858722150325775,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.6401095986366272,0.5882166624069214,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.9234904646873474,0.4863028824329376,0.3407650589942932,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.9109674096107484,0.4689981341361999,0.4451906085014343,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7365361452102661,0.2443491220474243,1.1099510192871094,285.44610595703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1475524902344,297.25653076171875,285.447509765625,1.0,0.638260006904602,0.4203048944473266,0.4203048944473266,1.0,1.0,-3.446600914001465,1.097430944442749,2.349169969558716,0.3168580234050751,1.0,1.0,0.0,169.86773681640625,183.0,74790.4921875,0.0,3332.74267578125,1.0,278.1499938964844,283.3763122558594,300.46746826171875,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358482122421265,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.9296875,0.0,1784.0576171875,1895.4371337890625,0.0,2802.950927734375,1.0,1.0,0.0,3.0,1.0,0.0
18018240,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8825222253799438,0.4273014068603515,0.3858722150325775,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.6401095986366272,0.5882166624069214,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.9234904646873474,0.4863028824329376,0.3407650589942932,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.9109674096107484,0.4689981341361999,0.4451906085014343,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7365361452102661,0.2443491220474243,1.1099510192871094,285.44610595703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1475524902344,297.25653076171875,285.447509765625,1.0,0.638260006904602,0.4203048944473266,0.4203048944473266,1.0,1.0,-3.446600914001465,1.097430944442749,2.349169969558716,0.3168580234050751,1.0,1.0,0.0,169.86773681640625,183.0,74790.4921875,0.0,3332.74267578125,1.0,278.1499938964844,283.3763122558594,300.46746826171875,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358482122421265,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.9296875,0.0,1784.0576171875,1895.4371337890625,0.0,2802.950927734375,1.0,1.0,0.0,3.0,1.0,0.0
18018300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.88163161277771,0.4279133677482605,0.3865188062191009,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.9990000128746032,0.6415717005729675,0.5909495949745178,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.922865867614746,0.4876044690608978,0.3417530357837677,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.9103326201438904,0.4701839089393616,0.4464201331138611,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7365477681159973,0.2453731000423431,1.1151649951934814,285.4627990722656,284.95001220703125,303.1736145019531,297.45440673828125,299.1495056152344,297.2607421875,285.46405029296875,1.0,0.6407530903816223,0.4196584820747375,0.4196584820747375,1.0,1.0,-3.459594964981079,1.100282907485962,2.359312057495117,0.3168829381465912,1.0,1.0,0.0,171.32122802734375,183.0,74947.765625,0.0,3371.704833984375,1.0,278.1499938964844,283.38751220703125,300.4620361328125,305.3369445800781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366522192955017,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.2763671875,0.0,1784.0576171875,1895.4371337890625,0.0,2810.453369140625,1.0,1.0,0.0,3.0,1.0,0.0
18018360,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8804442286491394,0.4284333884716034,0.387065440416336,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.9990000128746032,0.6427624821662903,0.5941314101219177,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.9218795299530028,0.4887935221195221,0.3426483571529388,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.909356415271759,0.4712520837783813,0.447521448135376,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.7362344264984131,0.2462496310472488,1.119630217552185,285.47735595703125,284.95001220703125,303.177490234375,297.447998046875,299.14898681640625,297.26287841796875,285.4784545898437,1.0,0.6432056427001953,0.4187946021556854,0.4187946021556854,1.0,1.0,-3.4718589782714844,1.102287530899048,2.3695714473724365,0.3162203729152679,1.0,1.0,0.0,172.89010620117188,186.0,75081.484375,0.0,3409.880615234375,1.0,278.1499938964844,283.3970947265625,300.4557189941406,305.3407592773437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837432324886322,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.4541015625,0.0,1784.0576171875,1895.4371337890625,0.0,2817.73486328125,1.0,1.0,0.0,3.0,1.0,0.0
18018420,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8775588274002075,0.429278165102005,0.3879567384719848,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9990000128746032,0.644381582736969,0.6012786626815796,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9192761182785034,0.4909316301345825,0.3442460596561432,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9068232178688048,0.4731322228908539,0.4494479298591614,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.734976589679718,0.24766506254673,1.1268540620803833,285.5018310546875,284.95001220703125,303.1844482421875,297.4338073730469,299.1439819335937,297.2623291015625,285.50274658203125,1.0,0.6479405760765076,0.4170668721199035,0.4170668721199035,1.0,1.0,-3.494466781616211,1.105475664138794,2.388991117477417,0.314497709274292,1.0,1.0,0.0,176.2139129638672,189.0,75305.9453125,0.0,3483.485107421875,1.0,278.1499938964844,283.4130554199219,300.4410400390625,305.34246826171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388708829879761,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.376953125,0.0,1784.0576171875,1895.4371337890625,0.0,2831.16748046875,1.0,1.0,0.0,3.0,1.0,0.0
18018480,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8775588274002075,0.429278165102005,0.3879567384719848,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9990000128746032,0.644381582736969,0.6012786626815796,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9192761182785034,0.4909316301345825,0.3442460596561432,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9068232178688048,0.4731322228908539,0.4494479298591614,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.734976589679718,0.24766506254673,1.1268540620803833,285.5018310546875,284.95001220703125,303.1844482421875,297.4338073730469,299.1439819335937,297.2623291015625,285.50274658203125,1.0,0.6479405760765076,0.4170668721199035,0.4170668721199035,1.0,1.0,-3.494466781616211,1.105475664138794,2.388991117477417,0.314497709274292,1.0,1.0,0.0,176.2139129638672,189.0,75305.9453125,0.0,3483.485107421875,1.0,278.1499938964844,283.4130554199219,300.4410400390625,305.34246826171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388708829879761,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.376953125,0.0,1784.0576171875,1895.4371337890625,0.0,2831.16748046875,1.0,1.0,0.0,3.0,1.0,0.0
18018540,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8743508458137512,0.4299732148647308,0.3886995315551758,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.645294725894928,0.6086098551750183,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.916274905204773,0.4928860962390899,0.3457008600234985,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9039637446403505,0.4748181402683258,0.4511688351631164,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7332711219787598,0.2488120645284652,1.1327338218688965,285.522216796875,284.95001220703125,303.1903991699219,297.41778564453125,299.1361083984375,297.2583312988281,285.5229797363281,1.0,0.6524365544319153,0.4153391122817993,0.4153391122817993,1.0,1.0,-3.514931917190552,1.107825517654419,2.407106637954712,0.3124204576015472,1.0,1.0,0.0,179.65414428710938,192.0,75490.2421875,0.0,3553.61376953125,1.0,278.1499938964844,283.4261474609375,300.4245300292969,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402011394500732,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.775390625,0.0,1784.0576171875,1895.4371337890625,0.0,2843.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
