time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018600,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8743508458137512,0.4299732148647308,0.3886995315551758,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.645294725894928,0.6086098551750183,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.916274905204773,0.4928860962390899,0.3457008600234985,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9039637446403505,0.4748181402683258,0.4511688351631164,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7332711219787598,0.2488120645284652,1.1327338218688965,285.522216796875,284.95001220703125,303.1903991699219,297.41778564453125,299.1361083984375,297.2583312988281,285.5229797363281,1.0,0.6524365544319153,0.4153391122817993,0.4153391122817993,1.0,1.0,-3.514931917190552,1.107825517654419,2.407106637954712,0.3124204576015472,1.0,1.0,0.0,179.65414428710938,192.0,75490.2421875,0.0,3553.61376953125,1.0,278.1499938964844,283.4261474609375,300.4245300292969,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402011394500732,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.775390625,0.0,1784.0576171875,1895.4371337890625,0.0,2843.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
18018660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.8700780272483826,0.4305439591407776,0.3893599808216095,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.9972790479660034,0.6460810899734497,0.6118884086608887,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9120278358459472,0.4946983158588409,0.3470770120620727,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9000263810157776,0.4763615131378174,0.4527806341648102,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.7306315302848816,0.2497796863317489,1.1378896236419678,285.5358581542969,284.95001220703125,303.19537353515625,297.4001159667969,299.1275939941406,297.2536926269531,285.5362854003906,1.0,0.656427800655365,0.4137153029441833,0.4137153029441833,1.0,1.0,-3.529847383499145,1.1084307432174685,2.421416521072388,0.3099129199981689,1.0,1.0,0.0,183.629638671875,195.0,75601.390625,0.0,3613.567138671875,1.0,278.1499938964844,283.4344177246094,300.4062805175781,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414222002029419,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.876953125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.005859375,1.0,1.0,0.0,3.0,1.0,0.0
18018720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.8700780272483826,0.4305439591407776,0.3893599808216095,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.9972790479660034,0.6460810899734497,0.6118884086608887,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9120278358459472,0.4946983158588409,0.3470770120620727,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9000263810157776,0.4763615131378174,0.4527806341648102,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.7306315302848816,0.2497796863317489,1.1378896236419678,285.5358581542969,284.95001220703125,303.19537353515625,297.4001159667969,299.1275939941406,297.2536926269531,285.5362854003906,1.0,0.656427800655365,0.4137153029441833,0.4137153029441833,1.0,1.0,-3.529847383499145,1.1084307432174685,2.421416521072388,0.3099129199981689,1.0,1.0,0.0,183.629638671875,195.0,75601.390625,0.0,3613.567138671875,1.0,278.1499938964844,283.4344177246094,300.4062805175781,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414222002029419,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.876953125,0.0,1784.0576171875,1895.4371337890625,0.0,2855.005859375,1.0,1.0,0.0,3.0,1.0,0.0
18018780,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8655849695205688,0.4309830367565155,0.3899082541465759,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9935389161109924,0.6471554636955261,0.6129717826843262,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9075936079025269,0.4963643848896026,0.3483550250530243,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8958239555358887,0.4777632653713226,0.4542627334594726,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7277141809463501,0.2505944967269897,1.1423425674438477,285.54254150390625,284.95001220703125,303.1994323730469,297.380859375,299.1189270019531,297.2497863769531,285.54278564453125,1.0,0.6598458886146545,0.4120914936065674,0.4120914936065674,1.0,1.0,-3.540248394012451,1.107411503791809,2.4328367710113525,0.3067240118980407,1.0,1.0,0.0,187.63986206054688,198.0,75644.5078125,0.0,3663.666748046875,1.0,278.1499938964844,283.43768310546875,300.3861999511719,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424533009529114,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2864.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18018840,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8655849695205688,0.4309830367565155,0.3899082541465759,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9935389161109924,0.6471554636955261,0.6129717826843262,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9075936079025269,0.4963643848896026,0.3483550250530243,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8958239555358887,0.4777632653713226,0.4542627334594726,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7277141809463501,0.2505944967269897,1.1423425674438477,285.54254150390625,284.95001220703125,303.1994323730469,297.380859375,299.1189270019531,297.2497863769531,285.54278564453125,1.0,0.6598458886146545,0.4120914936065674,0.4120914936065674,1.0,1.0,-3.540248394012451,1.107411503791809,2.4328367710113525,0.3067240118980407,1.0,1.0,0.0,187.63986206054688,198.0,75644.5078125,0.0,3663.666748046875,1.0,278.1499938964844,283.43768310546875,300.3861999511719,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424533009529114,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2864.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18018900,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8635812401771545,0.4311718344688415,0.3901456296443939,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9918420910835266,0.6477221250534058,0.6135525703430176,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9056914448738098,0.4971610009670257,0.3489615619182586,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8939662575721741,0.4784286022186279,0.4549608528614044,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7264082431793213,0.250965416431427,1.1443562507629397,285.5451965332031,284.95001220703125,303.2011413574219,297.3706970214844,299.1145324707031,297.2479248046875,285.54541015625,1.0,0.6614468097686768,0.411279559135437,0.411279559135437,1.0,1.0,-3.54522442817688,1.1068087816238403,2.43841552734375,0.3050751686096191,1.0,1.0,0.0,189.49327087402344,198.0,75660.0390625,0.0,3687.22265625,1.0,278.1499938964844,283.4388122558594,300.375732421875,305.3049621582031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429279923439026,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.5595703125,0.0,1784.0576171875,1895.4371337890625,0.0,2869.083251953125,1.0,1.0,0.0,3.0,1.0,0.0
18018960,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8616722226142883,0.431348979473114,0.3903691172599792,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9901995658874512,0.6482921838760376,0.6141409873962402,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.903920590877533,0.497943103313446,0.3495553135871887,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.8922004699707031,0.4790794849395752,0.4556418359279632,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7251576781272888,0.251321405172348,1.1462855339050293,285.5478515625,284.95001220703125,303.20263671875,297.36016845703125,299.1106872558594,297.2461242675781,285.5480651855469,1.0,0.6629998683929443,0.4105993509292602,0.4105993509292602,1.0,1.0,-3.550055265426636,1.1065045595169067,2.4435508251190186,0.3037567436695099,1.0,1.0,0.0,191.29409790039065,201.0,75676.984375,0.0,3710.158203125,1.0,278.1499938964844,283.44000244140625,300.3650207519531,305.29541015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433995842933655,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9326171875,0.0,1784.0576171875,1895.4371337890625,0.0,2873.49365234375,1.0,1.0,0.0,3.0,1.0,0.0
18019020,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.8581132888793945,0.4316654503345489,0.3907731473445892,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9870588779449464,0.6493964791297913,0.6152951121330261,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.9007048010826111,0.4994465410709381,0.3506951332092285,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.8889206051826477,0.4803327322006225,0.4569483697414398,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7227997779846191,0.2519816756248474,1.1498669385910034,285.5523986816406,284.95001220703125,303.2049865722656,297.3381652832031,299.1027526855469,297.242431640625,285.5525817871094,1.0,0.6659512519836426,0.4092389345169067,0.4092389345169067,1.0,1.0,-3.559182643890381,1.1057316064834597,2.453450918197632,0.3010761141777038,1.0,1.0,0.0,194.7373046875,204.0,75701.4453125,0.0,3753.899169921875,1.0,278.1499938964844,283.4417724609375,300.3427429199219,305.2748107910156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844313383102417,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.8974609375,0.0,1784.0576171875,1895.4371337890625,0.0,2882.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
18019080,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.8581132888793945,0.4316654503345489,0.3907731473445892,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9870588779449464,0.6493964791297913,0.6152951121330261,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.9007048010826111,0.4994465410709381,0.3506951332092285,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.8889206051826477,0.4803327322006225,0.4569483697414398,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7227997779846191,0.2519816756248474,1.1498669385910034,285.5523986816406,284.95001220703125,303.2049865722656,297.3381652832031,299.1027526855469,297.242431640625,285.5525817871094,1.0,0.6659512519836426,0.4092389345169067,0.4092389345169067,1.0,1.0,-3.559182643890381,1.1057316064834597,2.453450918197632,0.3010761141777038,1.0,1.0,0.0,194.7373046875,204.0,75701.4453125,0.0,3753.899169921875,1.0,278.1499938964844,283.4417724609375,300.3427429199219,305.2748107910156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844313383102417,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.8974609375,0.0,1784.0576171875,1895.4371337890625,0.0,2882.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
18019140,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8547841906547546,0.4319644570350647,0.3911527991294861,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.9839851260185242,0.6504100561141968,0.616375744342804,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8976805806159973,0.5008624792098999,0.3517751395702362,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8858569860458374,0.481559008359909,0.4582199156284332,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.7205489277839661,0.2525955438613891,1.15321147441864,285.5559997558594,284.95001220703125,303.2065734863281,297.3149719238281,299.0944519042969,297.2386169433594,285.55615234375,1.0,0.6687716245651245,0.4078784883022308,0.4078784883022308,1.0,1.0,-3.567790985107422,1.1047505140304563,2.463040351867676,0.2983044385910034,1.0,1.0,0.0,198.0702514648437,207.0,75716.15625,0.0,3795.872314453125,1.0,278.1499938964844,283.4428405761719,300.3194885253906,305.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452306985855103,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8984375,0.0,1784.0576171875,1895.4371337890625,0.0,2890.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
18019200,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8547841906547546,0.4319644570350647,0.3911527991294861,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.9839851260185242,0.6504100561141968,0.616375744342804,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8976805806159973,0.5008624792098999,0.3517751395702362,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8858569860458374,0.481559008359909,0.4582199156284332,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.7205489277839661,0.2525955438613891,1.15321147441864,285.5559997558594,284.95001220703125,303.2065734863281,297.3149719238281,299.0944519042969,297.2386169433594,285.55615234375,1.0,0.6687716245651245,0.4078784883022308,0.4078784883022308,1.0,1.0,-3.567790985107422,1.1047505140304563,2.463040351867676,0.2983044385910034,1.0,1.0,0.0,198.0702514648437,207.0,75716.15625,0.0,3795.872314453125,1.0,278.1499938964844,283.4428405761719,300.3194885253906,305.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452306985855103,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8984375,0.0,1784.0576171875,1895.4371337890625,0.0,2890.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
18019260,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8516328930854797,0.4322400093078613,0.3915095329284668,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.9809349179267884,0.6513187289237976,0.6173591613769531,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8947874903678894,0.5021985173225403,0.352796196937561,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8829588294029236,0.4827543795108795,0.4594596624374389,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7183671593666077,0.2531670033931732,1.1563454866409302,285.5586853027344,284.95001220703125,303.2074279785156,297.2906799316406,299.08575439453125,297.23468017578125,285.5588073730469,1.0,0.6714790463447571,0.406512439250946,0.406512439250946,1.0,1.0,-3.575894832611084,1.1035507917404177,2.472343921661377,0.2954275906085968,1.0,1.0,0.0,201.3226013183593,210.0,75721.21875,0.0,3836.26025390625,1.0,278.1499938964844,283.4432678222656,300.2951354980469,305.22857666015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461409211158752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2899.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
18019320,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8516328930854797,0.4322400093078613,0.3915095329284668,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.9809349179267884,0.6513187289237976,0.6173591613769531,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8947874903678894,0.5021985173225403,0.352796196937561,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8829588294029236,0.4827543795108795,0.4594596624374389,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7183671593666077,0.2531670033931732,1.1563454866409302,285.5586853027344,284.95001220703125,303.2074279785156,297.2906799316406,299.08575439453125,297.23468017578125,285.5588073730469,1.0,0.6714790463447571,0.406512439250946,0.406512439250946,1.0,1.0,-3.575894832611084,1.1035507917404177,2.472343921661377,0.2954275906085968,1.0,1.0,0.0,201.3226013183593,210.0,75721.21875,0.0,3836.26025390625,1.0,278.1499938964844,283.4432678222656,300.2951354980469,305.22857666015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461409211158752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.900390625,0.0,1784.0576171875,1895.4371337890625,0.0,2899.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
18019380,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8486114740371704,0.4324847161769867,0.3918392956256866,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9778785109519958,0.6521316766738892,0.6182515025138855,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8919921517372131,0.503473162651062,0.3537714779376983,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8801786303520203,0.4839122891426086,0.4606646001338959,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.7162262797355652,0.2537062764167785,1.1593211889266968,285.56060791015625,284.95001220703125,303.2076110839844,297.2654113769531,299.07684326171875,297.2308044433594,285.5606994628906,1.0,0.6740984320640564,0.4051463603973388,0.4051463603973388,1.0,1.0,-3.5835678577423096,1.1021747589111328,2.4813928604125977,0.2924709022045135,1.0,1.0,0.0,204.5253753662109,213.0,75717.953125,0.0,3875.417724609375,1.0,278.1499938964844,283.4430847167969,300.2698974609375,305.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470526337623596,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.201171875,0.0,1784.0576171875,1895.4371337890625,0.0,2907.673095703125,1.0,1.0,0.0,3.0,1.0,0.0
18019440,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8486114740371704,0.4324847161769867,0.3918392956256866,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.9778785109519958,0.6521316766738892,0.6182515025138855,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8919921517372131,0.503473162651062,0.3537714779376983,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8801786303520203,0.4839122891426086,0.4606646001338959,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.7162262797355652,0.2537062764167785,1.1593211889266968,285.56060791015625,284.95001220703125,303.2076110839844,297.2654113769531,299.07684326171875,297.2308044433594,285.5606994628906,1.0,0.6740984320640564,0.4051463603973388,0.4051463603973388,1.0,1.0,-3.5835678577423096,1.1021747589111328,2.4813928604125977,0.2924709022045135,1.0,1.0,0.0,204.5253753662109,213.0,75717.953125,0.0,3875.417724609375,1.0,278.1499938964844,283.4430847167969,300.2698974609375,305.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470526337623596,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.201171875,0.0,1784.0576171875,1895.4371337890625,0.0,2907.673095703125,1.0,1.0,0.0,3.0,1.0,0.0
18019500,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.8471403121948242,0.4325947761535644,0.3919932842254638,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.9763444066047668,0.6525077223777771,0.6186680793762207,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.8906248211860657,0.5040899515151978,0.3542442321777344,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.8788238763809204,0.4844763576984405,0.4612531960010528,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.7151647210121155,0.2539648413658142,1.1607568264007568,285.561279296875,284.95001220703125,303.2074584960937,297.2524719238281,299.0722961425781,297.2288818359375,285.5613708496094,1.0,0.6753800511360168,0.4044633209705353,0.4044633209705353,1.0,1.0,-3.5872578620910645,1.1014267206192017,2.4858312606811523,0.2909649908542633,1.0,1.0,0.0,206.1138458251953,213.0,75713.234375,0.0,3894.60205078125,1.0,278.1499938964844,283.4427490234375,300.2569274902344,305.1898193359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475086092948914,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.232421875,0.0,1784.0576171875,1895.4371337890625,0.0,2911.941650390625,1.0,1.0,0.0,3.0,1.0,0.0
18019560,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.8456937074661255,0.4326976239681244,0.392140656709671,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.97480708360672,0.6528672575950623,0.6190679669380188,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.8892770409584045,0.5046951174736023,0.3547084927558899,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.8774910569190979,0.485031247138977,0.4618330895900726,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.7141074538230896,0.2542166411876678,1.1621606349945068,285.5618896484375,284.95001220703125,303.2071533203125,297.23931884765625,299.06793212890625,297.2270202636719,285.5619506835937,1.0,0.6766451001167297,0.4038226008415222,0.4038226008415222,1.0,1.0,-3.590861320495605,1.1007604598999023,2.490100860595703,0.2895600199699402,1.0,1.0,0.0,207.6950836181641,216.0,75707.984375,0.0,3913.5556640625,1.0,278.1499938964844,283.4424133300781,300.2438049316406,305.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479657173156738,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.08984375,0.0,1784.0576171875,1895.4371337890625,0.0,2916.220947265625,1.0,1.0,0.0,3.0,1.0,0.0
18019620,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8428654670715332,0.4328770339488983,0.3924117088317871,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.9717206358909608,0.6535362601280212,0.6198174357414246,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8866353631019592,0.5058718919754028,0.3556117415428161,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.874882698059082,0.4861077964305877,0.4629614949226379,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7119951248168945,0.2546949088573456,1.1648545265197754,285.5625305175781,284.95001220703125,303.20611572265625,297.2124938964844,299.05914306640625,297.2234191894531,285.5625915527344,1.0,0.679122269153595,0.4025411605834961,0.4025411605834961,1.0,1.0,-3.597775936126709,1.099325180053711,2.498450517654419,0.2867116630077362,1.0,1.0,0.0,210.83653259277344,219.0,75691.0078125,0.0,3950.68310546875,1.0,278.1499938964844,283.4412536621094,300.2169494628906,305.1481628417969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488717675209045,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.578125,0.0,1784.0576171875,1895.4371337890625,0.0,2924.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
18019680,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8428654670715332,0.4328770339488983,0.3924117088317871,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.9717206358909608,0.6535362601280212,0.6198174357414246,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8866353631019592,0.5058718919754028,0.3556117415428161,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.874882698059082,0.4861077964305877,0.4629614949226379,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7119951248168945,0.2546949088573456,1.1648545265197754,285.5625305175781,284.95001220703125,303.20611572265625,297.2124938964844,299.05914306640625,297.2234191894531,285.5625915527344,1.0,0.679122269153595,0.4025411605834961,0.4025411605834961,1.0,1.0,-3.597775936126709,1.099325180053711,2.498450517654419,0.2867116630077362,1.0,1.0,0.0,210.83653259277344,219.0,75691.0078125,0.0,3950.68310546875,1.0,278.1499938964844,283.4412536621094,300.2169494628906,305.1481628417969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488717675209045,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.578125,0.0,1784.0576171875,1895.4371337890625,0.0,2924.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
18019740,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8401116132736206,0.4330261647701263,0.3926557004451751,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.9686179161071776,0.6541561484336853,0.6205182671546936,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8840609788894653,0.5070192217826843,0.3564926981925964,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8723401427268982,0.4871456921100616,0.4640536606311798,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7098734378814697,0.2551431655883789,1.1674147844314575,285.5625305175781,284.95001220703125,303.2045593261719,297.1850891113281,299.0502624511719,297.2199401855469,285.56256103515625,1.0,0.6815429925918579,0.4012597203254699,0.4012597203254699,1.0,1.0,-3.6043663024902335,1.0977575778961182,2.506608724594116,0.2838019132614136,1.0,1.0,0.0,213.9623565673828,222.0,75666.1875,0.0,3987.010009765625,1.0,278.1499938964844,283.4395751953125,300.18951416015625,305.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497743606567383,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.59375,0.0,1784.0576171875,1895.4371337890625,0.0,2933.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
18019800,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8401116132736206,0.4330261647701263,0.3926557004451751,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.9686179161071776,0.6541561484336853,0.6205182671546936,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8840609788894653,0.5070192217826843,0.3564926981925964,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8723401427268982,0.4871456921100616,0.4640536606311798,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7098734378814697,0.2551431655883789,1.1674147844314575,285.5625305175781,284.95001220703125,303.2045593261719,297.1850891113281,299.0502624511719,297.2199401855469,285.56256103515625,1.0,0.6815429925918579,0.4012597203254699,0.4012597203254699,1.0,1.0,-3.6043663024902335,1.0977575778961182,2.506608724594116,0.2838019132614136,1.0,1.0,0.0,213.9623565673828,222.0,75666.1875,0.0,3987.010009765625,1.0,278.1499938964844,283.4395751953125,300.18951416015625,305.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497743606567383,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.59375,0.0,1784.0576171875,1895.4371337890625,0.0,2933.1572265625,1.0,1.0,0.0,3.0,1.0,0.0
18019860,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8374235033988953,0.433144599199295,0.3928723335266113,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9655017256736756,0.6547329425811768,0.621177077293396,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8815526366233826,0.5081446170806885,0.357356995344162,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8698569536209106,0.4881445467472076,0.4651091694831848,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.7077323198318481,0.2555601894855499,1.169836401939392,285.56182861328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0412292480469,297.2166442871094,285.56182861328125,1.0,0.6839109063148499,0.3999649286270141,0.3999649286270141,1.0,1.0,-3.610642910003662,1.0960229635238647,2.514620065689087,0.2807930707931518,1.0,1.0,0.0,217.07546997070312,225.0,75633.09375,0.0,4022.564453125,1.0,278.1499938964844,283.4372863769531,300.1615905761719,305.0886535644531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850664496421814,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.087890625,0.0,1784.0576171875,1895.4371337890625,0.0,2941.494873046875,1.0,1.0,0.0,3.0,1.0,0.0
18019920,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8374235033988953,0.433144599199295,0.3928723335266113,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9655017256736756,0.6547329425811768,0.621177077293396,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8815526366233826,0.5081446170806885,0.357356995344162,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8698569536209106,0.4881445467472076,0.4651091694831848,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.7077323198318481,0.2555601894855499,1.169836401939392,285.56182861328125,284.95001220703125,303.2024841308594,297.1571655273437,299.0412292480469,297.2166442871094,285.56182861328125,1.0,0.6839109063148499,0.3999649286270141,0.3999649286270141,1.0,1.0,-3.610642910003662,1.0960229635238647,2.514620065689087,0.2807930707931518,1.0,1.0,0.0,217.07546997070312,225.0,75633.09375,0.0,4022.564453125,1.0,278.1499938964844,283.4372863769531,300.1615905761719,305.0886535644531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850664496421814,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.087890625,0.0,1784.0576171875,1895.4371337890625,0.0,2941.494873046875,1.0,1.0,0.0,3.0,1.0,0.0
18019980,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8347935676574707,0.4332329034805298,0.3930620551109314,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.9623746871948242,0.6552715301513672,0.6217988729476929,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8791093230247498,0.5092549324035645,0.3582096993923187,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8674280643463135,0.4891048967838287,0.4661284387111664,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.7055991888046265,0.2559457421302795,1.1721177101135254,285.5604553222656,284.95001220703125,303.20001220703125,297.12890625,299.0321655273437,297.2135314941406,285.5604248046875,1.0,0.6862287521362305,0.3986701369285583,0.3986701369285583,1.0,1.0,-3.616616487503052,1.0941632986068726,2.5224530696868896,0.2777240872383117,1.0,1.0,0.0,220.1786193847656,228.0,75592.578125,0.0,4057.379150390625,1.0,278.1499938964844,283.4345092773437,300.1332702636719,305.05743408203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851538360118866,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.23828125,0.0,1784.0576171875,1895.4371337890625,0.0,2949.681396484375,1.0,1.0,0.0,3.0,1.0,0.0
18020040,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8347935676574707,0.4332329034805298,0.3930620551109314,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.9623746871948242,0.6552715301513672,0.6217988729476929,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8791093230247498,0.5092549324035645,0.3582096993923187,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8674280643463135,0.4891048967838287,0.4661284387111664,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.7055991888046265,0.2559457421302795,1.1721177101135254,285.5604553222656,284.95001220703125,303.20001220703125,297.12890625,299.0321655273437,297.2135314941406,285.5604248046875,1.0,0.6862287521362305,0.3986701369285583,0.3986701369285583,1.0,1.0,-3.616616487503052,1.0941632986068726,2.5224530696868896,0.2777240872383117,1.0,1.0,0.0,220.1786193847656,228.0,75592.578125,0.0,4057.379150390625,1.0,278.1499938964844,283.4345092773437,300.1332702636719,305.05743408203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851538360118866,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.23828125,0.0,1784.0576171875,1895.4371337890625,0.0,2949.681396484375,1.0,1.0,0.0,3.0,1.0,0.0
18020100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.833499014377594,0.4332678020000458,0.3931486308574676,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.9608087539672852,0.6555299758911133,0.6220993399620056,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8779118657112122,0.5098071694374084,0.3586337268352508,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8662337064743042,0.4895730912685394,0.4666268229484558,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.704541027545929,0.2561285197734833,1.1732138395309448,285.5595703125,284.95001220703125,303.1986083984375,297.1146850585937,299.0276184082031,297.2120056152344,285.5595397949219,1.0,0.6873723268508911,0.3980227410793304,0.3980227410793304,1.0,1.0,-3.619509696960449,1.0931941270828247,2.526315689086914,0.2761702239513397,1.0,1.0,0.0,221.7282867431641,228.0,75570.109375,0.0,4074.5712890625,1.0,278.1499938964844,283.4329528808594,300.1190490722656,305.0415954589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519710302352905,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.9296875,0.0,1784.0576171875,1895.4371337890625,0.0,2953.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
18020160,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8322189450263977,0.4332979917526245,0.3932308256626129,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.959243893623352,0.6557828783988953,0.6223942637443542,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8767320513725281,0.5103586316108704,0.3590568900108337,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8650543093681335,0.4900348782539367,0.4671190083026886,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587463378906,0.7034902572631836,0.2563057541847229,1.1742849349975586,285.5587158203125,284.95001220703125,303.1971130371094,297.10040283203125,299.0232849121094,297.2105407714844,285.5586853027344,1.0,0.6885071396827698,0.3974246680736542,0.3974246680736542,1.0,1.0,-3.6223530769348153,1.0923432111740112,2.5300099849700928,0.2747445702552795,1.0,1.0,0.0,223.27615356445312,231.0,75548.046875,0.0,4091.64453125,1.0,278.1499938964844,283.431396484375,300.104736328125,305.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524015545845032,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.650390625,0.0,1784.0576171875,1895.4371337890625,0.0,2957.76953125,1.0,1.0,0.0,3.0,1.0,0.0
18020220,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8296955227851868,0.4333365559577942,0.3933753967285156,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.9561165571212769,0.656265139579773,0.6229611039161682,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8744255900382996,0.5114615559577942,0.3599021434783935,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8627340197563171,0.4909291863441467,0.4680754542350769,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7014027237892151,0.2566349506378174,1.1763129234313965,285.5566101074219,284.95001220703125,303.19390869140625,297.0718078613281,299.0146484375,297.2077331542969,285.5565795898437,1.0,0.6907400488853455,0.3962284922599792,0.3962284922599792,1.0,1.0,-3.62781834602356,1.090571045875549,2.5372474193573,0.2718687057495117,1.0,1.0,0.0,226.3622283935547,234.0,75499.328125,0.0,4125.21826171875,1.0,278.1499938964844,283.42803955078125,300.0760803222656,304.9934387207031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853245735168457,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.3623046875,0.0,1784.0576171875,1895.4371337890625,0.0,2965.679931640625,1.0,1.0,0.0,3.0,1.0,0.0
18020280,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8296955227851868,0.4333365559577942,0.3933753967285156,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.9561165571212769,0.656265139579773,0.6229611039161682,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8744255900382996,0.5114615559577942,0.3599021434783935,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8627340197563171,0.4909291863441467,0.4680754542350769,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7014027237892151,0.2566349506378174,1.1763129234313965,285.5566101074219,284.95001220703125,303.19390869140625,297.0718078613281,299.0146484375,297.2077331542969,285.5565795898437,1.0,0.6907400488853455,0.3962284922599792,0.3962284922599792,1.0,1.0,-3.62781834602356,1.090571045875549,2.5372474193573,0.2718687057495117,1.0,1.0,0.0,226.3622283935547,234.0,75499.328125,0.0,4125.21826171875,1.0,278.1499938964844,283.42803955078125,300.0760803222656,304.9934387207031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853245735168457,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.3623046875,0.0,1784.0576171875,1895.4371337890625,0.0,2965.679931640625,1.0,1.0,0.0,3.0,1.0,0.0
18020340,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8272162079811096,0.433351457118988,0.3934987485408783,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.9529950022697448,0.6567233204841614,0.6235049366950989,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8721875548362732,0.5125696659088135,0.3607502281665802,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8604636192321777,0.4917913377285003,0.4690016210079193,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.6993353962898254,0.256936103105545,1.178215265274048,285.5540771484375,284.95001220703125,303.1903991699219,297.0431823730469,299.0060119628906,297.205078125,285.55401611328125,1.0,0.6929333209991455,0.3950322866439819,0.3950322866439819,1.0,1.0,-3.633044719696045,1.0887020826339722,2.5443427562713623,0.2689452469348907,1.0,1.0,0.0,229.44175720214844,237.0,75445.4140625,0.0,4158.2138671875,1.0,278.1499938964844,283.4242858886719,300.0473937988281,304.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540701866149902,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.2587890625,0.0,1784.0576171875,1895.4371337890625,0.0,2973.406982421875,1.0,1.0,0.0,3.0,1.0,0.0
18020400,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8272162079811096,0.433351457118988,0.3934987485408783,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.9529950022697448,0.6567233204841614,0.6235049366950989,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8721875548362732,0.5125696659088135,0.3607502281665802,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8604636192321777,0.4917913377285003,0.4690016210079193,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.6993353962898254,0.256936103105545,1.178215265274048,285.5540771484375,284.95001220703125,303.1903991699219,297.0431823730469,299.0060119628906,297.205078125,285.55401611328125,1.0,0.6929333209991455,0.3950322866439819,0.3950322866439819,1.0,1.0,-3.633044719696045,1.0887020826339722,2.5443427562713623,0.2689452469348907,1.0,1.0,0.0,229.44175720214844,237.0,75445.4140625,0.0,4158.2138671875,1.0,278.1499938964844,283.4242858886719,300.0473937988281,304.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540701866149902,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.2587890625,0.0,1784.0576171875,1895.4371337890625,0.0,2973.406982421875,1.0,1.0,0.0,3.0,1.0,0.0
