time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020460,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8247770071029663,0.4333461821079254,0.3936040997505188,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.949885368347168,0.6571625471115112,0.6240306496620178,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8700175881385803,0.5136868953704834,0.3616039454936981,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8582432866096497,0.4926259815692901,0.4699019193649292,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.6972908973693848,0.2572129666805267,1.180009365081787,285.55108642578125,284.95001220703125,303.1866455078125,297.01470947265625,298.9972839355469,297.2025756835937,285.551025390625,1.0,0.6950936317443848,0.3938149809837341,0.3938149809837341,1.0,1.0,-3.638072490692138,1.086687445640564,2.5513851642608643,0.2659159898757934,1.0,1.0,0.0,232.5167236328125,240.0,75386.703125,0.0,4190.7421875,1.0,278.1499938964844,283.4201965332031,300.0188293457031,304.9280090332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548715114593506,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.4404296875,0.0,1784.0576171875,1895.4371337890625,0.0,2980.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
18020520,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8247770071029663,0.4333461821079254,0.3936040997505188,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.949885368347168,0.6571625471115112,0.6240306496620178,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8700175881385803,0.5136868953704834,0.3616039454936981,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8582432866096497,0.4926259815692901,0.4699019193649292,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.6972908973693848,0.2572129666805267,1.180009365081787,285.55108642578125,284.95001220703125,303.1866455078125,297.01470947265625,298.9972839355469,297.2025756835937,285.551025390625,1.0,0.6950936317443848,0.3938149809837341,0.3938149809837341,1.0,1.0,-3.638072490692138,1.086687445640564,2.5513851642608643,0.2659159898757934,1.0,1.0,0.0,232.5167236328125,240.0,75386.703125,0.0,4190.7421875,1.0,278.1499938964844,283.4201965332031,300.0188293457031,304.9280090332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548715114593506,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.4404296875,0.0,1784.0576171875,1895.4371337890625,0.0,2980.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
18020580,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8223710656166077,0.4333128035068512,0.3936855494976043,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9468042850494384,0.6576027870178223,0.6245537996292114,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8679320812225342,0.5148463249206543,0.3624826371669769,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8560702204704285,0.4934248626232147,0.4707699120044708,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.6952712535858154,0.2574658989906311,1.181695580482483,285.5478210449219,284.95001220703125,303.1827087402344,296.9864807128906,298.9886169433594,297.20025634765625,285.5477294921875,1.0,0.6972239017486572,0.3925976455211639,0.3925976455211639,1.0,1.0,-3.642930507659912,1.0845978260040283,2.5583324432373047,0.2628439664840698,1.0,1.0,0.0,235.5848999023437,243.0,75324.2890625,0.0,4222.85693359375,1.0,278.1499938964844,283.4158630371094,299.9905090332031,304.8951416015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556464314460754,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.1181640625,0.0,1784.0576171875,1895.4371337890625,0.0,2988.18212890625,1.0,1.0,0.0,3.0,1.0,0.0
18020640,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8223710656166077,0.4333128035068512,0.3936855494976043,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9468042850494384,0.6576027870178223,0.6245537996292114,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8679320812225342,0.5148463249206543,0.3624826371669769,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8560702204704285,0.4934248626232147,0.4707699120044708,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.6952712535858154,0.2574658989906311,1.181695580482483,285.5478210449219,284.95001220703125,303.1827087402344,296.9864807128906,298.9886169433594,297.20025634765625,285.5477294921875,1.0,0.6972239017486572,0.3925976455211639,0.3925976455211639,1.0,1.0,-3.642930507659912,1.0845978260040283,2.5583324432373047,0.2628439664840698,1.0,1.0,0.0,235.5848999023437,243.0,75324.2890625,0.0,4222.85693359375,1.0,278.1499938964844,283.4158630371094,299.9905090332031,304.8951416015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556464314460754,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.1181640625,0.0,1784.0576171875,1895.4371337890625,0.0,2988.18212890625,1.0,1.0,0.0,3.0,1.0,0.0
18020700,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8211789131164551,0.4332869052886963,0.3937183320522308,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9452775716781616,0.6578270196914673,0.6248183250427246,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8669216632843018,0.5154447555541992,0.3629337847232818,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8550012707710266,0.4938128292560577,0.4711934030056,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.6942723989486694,0.2575856745243072,1.1825087070465088,285.54608154296875,284.95001220703125,303.1806945800781,296.9725036621094,298.9843139648437,297.1991577148437,285.5459899902344,1.0,0.6982809901237488,0.39198899269104,0.39198899269104,1.0,1.0,-3.645317554473877,1.0835331678390503,2.561784505844116,0.261295735836029,1.0,1.0,0.0,237.11785888671875,243.0,75292.1484375,0.0,4238.8271484375,1.0,278.1499938964844,283.41363525390625,299.9764099121094,304.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560222387313843,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.3466796875,0.0,1784.0576171875,1895.4371337890625,0.0,2991.705322265625,1.0,1.0,0.0,3.0,1.0,0.0
18020760,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.8199939727783203,0.4332541525363922,0.3937456607818603,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.9437626600265504,0.6580562591552734,0.6250854730606079,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.8659344911575317,0.5160595774650574,0.3633938133716583,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.8539448380470276,0.4941923022270202,0.4716096222400665,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.6932816505432129,0.2577010095119476,1.183301329612732,285.5443725585937,284.95001220703125,303.1786193847656,296.9586181640625,298.9801940917969,297.1981201171875,285.5442810058594,1.0,0.6993327736854553,0.3914159536361694,0.3914159536361694,1.0,1.0,-3.647679328918457,1.0825589895248413,2.5651204586029053,0.2598415315151214,1.0,1.0,0.0,238.64871215820312,246.0,75260.6875,0.0,4254.73388671875,1.0,278.1499938964844,283.41143798828125,299.96246337890625,304.8623962402344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563917279243469,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7080078125,0.0,1784.0576171875,1895.4371337890625,0.0,2995.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
18020820,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8176385164260864,0.4331612586975097,0.3937745690345764,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9407779574394226,0.6585312485694885,0.6256350874900818,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8640493750572205,0.5173628926277161,0.3643643260002136,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8518625497817993,0.4949144124984741,0.4724064171314239,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.6913180947303772,0.2579095363616943,1.1847851276397705,285.5408630371094,284.95001220703125,303.1744384765625,296.9312438964844,298.9721069335937,297.1962890625,285.540771484375,1.0,0.7014134526252747,0.3902699053287506,0.3902699053287506,1.0,1.0,-3.652288675308228,1.080574870109558,2.57171368598938,0.2569167613983154,1.0,1.0,0.0,241.6994781494141,249.0,75195.984375,0.0,4286.22607421875,1.0,278.1499938964844,283.40692138671875,299.9350280761719,304.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571160435676575,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3681640625,0.0,1784.0576171875,1895.4371337890625,0.0,3001.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
18020880,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8176385164260864,0.4331612586975097,0.3937745690345764,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9407779574394226,0.6585312485694885,0.6256350874900818,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8640493750572205,0.5173628926277161,0.3643643260002136,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8518625497817993,0.4949144124984741,0.4724064171314239,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.6913180947303772,0.2579095363616943,1.1847851276397705,285.5408630371094,284.95001220703125,303.1744384765625,296.9312438964844,298.9721069335937,297.1962890625,285.540771484375,1.0,0.7014134526252747,0.3902699053287506,0.3902699053287506,1.0,1.0,-3.652288675308228,1.080574870109558,2.57171368598938,0.2569167613983154,1.0,1.0,0.0,241.6994781494141,249.0,75195.984375,0.0,4286.22607421875,1.0,278.1499938964844,283.40692138671875,299.9350280761719,304.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571160435676575,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3681640625,0.0,1784.0576171875,1895.4371337890625,0.0,3001.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
18020940,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.815300703048706,0.4330523610115051,0.3937875032424927,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.937837779521942,0.6590110659599304,0.6261917948722839,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8622466325759888,0.518714189529419,0.3653705418109894,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8498243093490601,0.4956126809120178,0.4731791317462921,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.6893817186355591,0.2581005990505218,1.1861902475357056,285.5372619628906,284.95001220703125,303.1701965332031,296.90447998046875,298.964111328125,297.194580078125,285.5371398925781,1.0,0.7034755945205688,0.3891238570213318,0.3891238570213318,1.0,1.0,-3.656803846359253,1.0785460472106934,2.57825779914856,0.2539633214473724,1.0,1.0,0.0,244.7478942871093,252.0,75130.0390625,0.0,4317.5263671875,1.0,278.1499938964844,283.4023132324219,299.9080810546875,304.79833984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578023910522461,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0205078125,0.0,1784.0576171875,1895.4371337890625,0.0,3008.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
18021000,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.815300703048706,0.4330523610115051,0.3937875032424927,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.937837779521942,0.6590110659599304,0.6261917948722839,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8622466325759888,0.518714189529419,0.3653705418109894,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8498243093490601,0.4956126809120178,0.4731791317462921,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.6893817186355591,0.2581005990505218,1.1861902475357056,285.5372619628906,284.95001220703125,303.1701965332031,296.90447998046875,298.964111328125,297.194580078125,285.5371398925781,1.0,0.7034755945205688,0.3891238570213318,0.3891238570213318,1.0,1.0,-3.656803846359253,1.0785460472106934,2.57825779914856,0.2539633214473724,1.0,1.0,0.0,244.7478942871093,252.0,75130.0390625,0.0,4317.5263671875,1.0,278.1499938964844,283.4023132324219,299.9080810546875,304.79833984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578023910522461,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0205078125,0.0,1784.0576171875,1895.4371337890625,0.0,3008.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
18021060,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8129760026931763,0.432927668094635,0.3937847912311554,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9349448084831238,0.659489095211029,0.6267487406730652,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8605254292488098,0.5201118588447571,0.3664120733737945,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8478286862373352,0.4962843656539917,0.473925232887268,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.6874690651893616,0.258269727230072,1.1874946355819702,285.53350830078125,284.95001220703125,303.1659545898437,296.87847900390625,298.9561767578125,297.1930847167969,285.53338623046875,1.0,0.7055142521858215,0.3879648149013519,0.3879648149013519,1.0,1.0,-3.661191940307617,1.0764226913452148,2.5847692489624023,0.2509350180625915,1.0,1.0,0.0,247.7896270751953,255.0,75062.828125,0.0,4348.509765625,1.0,278.1499938964844,283.3976135253906,299.88201904296875,304.76727294921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85846346616745,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,3014.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
18021120,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8129760026931763,0.432927668094635,0.3937847912311554,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9349448084831238,0.659489095211029,0.6267487406730652,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8605254292488098,0.5201118588447571,0.3664120733737945,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8478286862373352,0.4962843656539917,0.473925232887268,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.6874690651893616,0.258269727230072,1.1874946355819702,285.53350830078125,284.95001220703125,303.1659545898437,296.87847900390625,298.9561767578125,297.1930847167969,285.53338623046875,1.0,0.7055142521858215,0.3879648149013519,0.3879648149013519,1.0,1.0,-3.661191940307617,1.0764226913452148,2.5847692489624023,0.2509350180625915,1.0,1.0,0.0,247.7896270751953,255.0,75062.828125,0.0,4348.509765625,1.0,278.1499938964844,283.3976135253906,299.88201904296875,304.76727294921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85846346616745,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,3014.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
18021180,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8106591701507568,0.432795763015747,0.3937752544879913,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.932096302509308,0.6599657535552979,0.6273051500320435,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8588634729385376,0.5215299129486084,0.36746945977211,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8458772301673889,0.4969435036182403,0.4746589660644531,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.6855862140655518,0.2584282159805298,1.188750147819519,285.5296936035156,284.95001220703125,303.1617736816406,296.8533020019531,298.9483337402344,297.19171142578125,285.5295715332031,1.0,0.7075397968292236,0.3868057429790497,0.3868057429790497,1.0,1.0,-3.6655139923095694,1.074262619018555,2.591251373291016,0.2478798627853393,1.0,1.0,0.0,250.83282470703125,258.0,74995.375,0.0,4379.3955078125,1.0,278.1499938964844,283.3929138183594,299.8564758300781,304.7366943359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590691685676575,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.7197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3020.275390625,1.0,1.0,0.0,3.0,1.0,0.0
18021240,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8106591701507568,0.432795763015747,0.3937752544879913,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.932096302509308,0.6599657535552979,0.6273051500320435,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8588634729385376,0.5215299129486084,0.36746945977211,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8458772301673889,0.4969435036182403,0.4746589660644531,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.6855862140655518,0.2584282159805298,1.188750147819519,285.5296936035156,284.95001220703125,303.1617736816406,296.8533020019531,298.9483337402344,297.19171142578125,285.5295715332031,1.0,0.7075397968292236,0.3868057429790497,0.3868057429790497,1.0,1.0,-3.6655139923095694,1.074262619018555,2.591251373291016,0.2478798627853393,1.0,1.0,0.0,250.83282470703125,258.0,74995.375,0.0,4379.3955078125,1.0,278.1499938964844,283.3929138183594,299.8564758300781,304.7366943359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590691685676575,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.7197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3020.275390625,1.0,1.0,0.0,3.0,1.0,0.0
18021300,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8095025420188904,0.4327239096164703,0.3937647938728332,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9306931495666504,0.6602018475532532,0.6275812983512878,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8580638766288757,0.5222592949867249,0.3680124878883362,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8449169397354126,0.4972617030143738,0.4750146567821502,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.6846528053283691,0.2584972977638244,1.1893310546875,285.5278015136719,284.95001220703125,303.15972900390625,296.8410949707031,298.9444885253906,297.1911315917969,285.5276794433594,1.0,0.7085415124893188,0.3862262070178985,0.3862262070178985,1.0,1.0,-3.667615413665772,1.0731581449508667,2.5944571495056152,0.246335819363594,1.0,1.0,0.0,252.34915161132807,258.0,74961.734375,0.0,4394.6650390625,1.0,278.1499938964844,283.3905639648437,299.8443603515625,304.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593751192092896,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.4169921875,0.0,1784.0576171875,1895.4371337890625,0.0,3023.14453125,1.0,1.0,0.0,3.0,1.0,0.0
18021360,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8083460927009583,0.4326534569263458,0.3937554359436035,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.9293015003204346,0.6604390144348145,0.6278583407402039,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.857273280620575,0.5229875445365906,0.3685546517372131,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8439683318138123,0.4975815713405609,0.4753718376159668,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.6837291717529297,0.2585676908493042,1.1899176836013794,285.5260314941406,284.95001220703125,303.1576843261719,296.8291320800781,298.9410095214844,297.1905517578125,285.52593994140625,1.0,0.7095435857772827,0.3857179880142212,0.3857179880142212,1.0,1.0,-3.669724225997925,1.0722614526748655,2.597462654113769,0.2449982166290283,1.0,1.0,0.0,253.86851501464844,261.0,74930.5,0.0,4409.9921875,1.0,278.1499938964844,283.38836669921875,299.83221435546875,304.7074279785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859654426574707,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.4638671875,0.0,1784.0576171875,1895.4371337890625,0.0,3025.76416015625,1.0,1.0,0.0,3.0,1.0,0.0
18021420,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8060348629951477,0.4325079619884491,0.3937320113182068,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.92656672000885,0.6609137058258057,0.6284123063087463,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8557513952255249,0.5244840979576111,0.3696656227111816,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8421056270599365,0.4982085824012756,0.4760734438896179,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.6819043159484863,0.2586953639984131,1.1910300254821775,285.52276611328125,284.95001220703125,303.1537475585937,296.8060607910156,298.93426513671875,297.1896057128906,285.5226745605469,1.0,0.7115339040756226,0.3847016096115112,0.3847016096115112,1.0,1.0,-3.6738827228546143,1.0704671144485474,2.6034157276153564,0.2423252910375595,1.0,1.0,0.0,256.8988037109375,264.0,74870.1640625,0.0,4440.4765625,1.0,278.1499938964844,283.3841247558594,299.8091125488281,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602115511894226,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.3701171875,0.0,1784.0576171875,1895.4371337890625,0.0,3030.98876953125,1.0,1.0,0.0,3.0,1.0,0.0
18021480,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8060348629951477,0.4325079619884491,0.3937320113182068,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.92656672000885,0.6609137058258057,0.6284123063087463,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8557513952255249,0.5244840979576111,0.3696656227111816,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.8421056270599365,0.4982085824012756,0.4760734438896179,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.6819043159484863,0.2586953639984131,1.1910300254821775,285.52276611328125,284.95001220703125,303.1537475585937,296.8060607910156,298.93426513671875,297.1896057128906,285.5226745605469,1.0,0.7115339040756226,0.3847016096115112,0.3847016096115112,1.0,1.0,-3.6738827228546143,1.0704671144485474,2.6034157276153564,0.2423252910375595,1.0,1.0,0.0,256.8988037109375,264.0,74870.1640625,0.0,4440.4765625,1.0,278.1499938964844,283.3841247558594,299.8091125488281,304.6796264648437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602115511894226,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.3701171875,0.0,1784.0576171875,1895.4371337890625,0.0,3030.98876953125,1.0,1.0,0.0,3.0,1.0,0.0
18021540,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8037310242652893,0.4323594868183136,0.3937058448791504,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.9238904118537904,0.6613889336585999,0.6289666891098022,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8542879223823547,0.5260107517242432,0.3707970678806305,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8402851819992065,0.4988270998001098,0.4767668843269348,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.6801106929779053,0.2588140070438385,1.1921015977859497,285.5195617675781,284.95001220703125,303.1499938964844,296.7842102050781,298.9276428222656,297.1888122558594,285.5194702148437,1.0,0.713513970375061,0.3836852014064789,0.3836852014064789,1.0,1.0,-3.67800235748291,1.0686501264572144,2.6093521118164062,0.2396322786808014,1.0,1.0,0.0,259.9286499023437,267.0,74811.0625,0.0,4470.91796875,1.0,278.1499938964844,283.3799743652344,299.78692626953125,304.6528625488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860708475112915,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.8095703125,0.0,1784.0576171875,1895.4371337890625,0.0,3035.649658203125,1.0,1.0,0.0,3.0,1.0,0.0
18021600,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8037310242652893,0.4323594868183136,0.3937058448791504,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.9238904118537904,0.6613889336585999,0.6289666891098022,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8542879223823547,0.5260107517242432,0.3707970678806305,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.8402851819992065,0.4988270998001098,0.4767668843269348,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.6801106929779053,0.2588140070438385,1.1921015977859497,285.5195617675781,284.95001220703125,303.1499938964844,296.7842102050781,298.9276428222656,297.1888122558594,285.5194702148437,1.0,0.713513970375061,0.3836852014064789,0.3836852014064789,1.0,1.0,-3.67800235748291,1.0686501264572144,2.6093521118164062,0.2396322786808014,1.0,1.0,0.0,259.9286499023437,267.0,74811.0625,0.0,4470.91796875,1.0,278.1499938964844,283.3799743652344,299.78692626953125,304.6528625488281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860708475112915,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.8095703125,0.0,1784.0576171875,1895.4371337890625,0.0,3035.649658203125,1.0,1.0,0.0,3.0,1.0,0.0
18021660,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8014661073684692,0.4322063028812408,0.3936753273010254,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.9212804436683656,0.6618639826774597,0.6295209527015686,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8528947830200195,0.5275876522064209,0.3719628155231476,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8385058045387268,0.4994322061538696,0.477447509765625,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.6783460378646851,0.2589186131954193,1.193109154701233,285.5164794921875,284.95001220703125,303.14569091796875,296.7637939453125,298.9208984375,297.1882629394531,285.5163879394531,1.0,0.7154805064201355,0.3826477825641632,0.3826477825641632,1.0,1.0,-3.6820671558380127,1.0667409896850586,2.615325927734375,0.2368515282869339,1.0,1.0,0.0,262.95245361328125,270.0,74754.0546875,0.0,4501.23193359375,1.0,278.1499938964844,283.3759765625,299.76641845703125,304.6278686523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611780405044556,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3040.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
18021720,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8014661073684692,0.4322063028812408,0.3936753273010254,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.9212804436683656,0.6618639826774597,0.6295209527015686,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8528947830200195,0.5275876522064209,0.3719628155231476,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8385058045387268,0.4994322061538696,0.477447509765625,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.6783460378646851,0.2589186131954193,1.193109154701233,285.5164794921875,284.95001220703125,303.14569091796875,296.7637939453125,298.9208984375,297.1882629394531,285.5163879394531,1.0,0.7154805064201355,0.3826477825641632,0.3826477825641632,1.0,1.0,-3.6820671558380127,1.0667409896850586,2.615325927734375,0.2368515282869339,1.0,1.0,0.0,262.95245361328125,270.0,74754.0546875,0.0,4501.23193359375,1.0,278.1499938964844,283.3759765625,299.76641845703125,304.6278686523437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611780405044556,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3040.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
18021780,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7992380857467651,0.4320502877235412,0.3936422765254974,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9187350273132324,0.6623390316963196,0.6300752758979797,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.8515579700469971,0.5291988253593445,0.3731520771980285,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.836764395236969,0.5000290274620056,0.4781202375888824,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.6766113638877869,0.2590146064758301,1.1940778493881226,285.51348876953125,284.95001220703125,303.1400146484375,296.7448425292969,298.9139709472656,297.1878356933594,285.5133972167969,1.0,0.7174382209777832,0.3816103637218475,0.3816103637218475,1.0,1.0,-3.686099529266357,1.06480872631073,2.621290683746338,0.2340519577264785,1.0,1.0,0.0,265.9761962890625,273.0,74699.296875,0.0,4531.52099609375,1.0,278.1499938964844,283.3721618652344,299.7471008300781,304.6042175292969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861579179763794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.240234375,0.0,1784.0576171875,1895.4371337890625,0.0,3043.81640625,1.0,1.0,0.0,3.0,1.0,0.0
18021840,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7992380857467651,0.4320502877235412,0.3936422765254974,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9187350273132324,0.6623390316963196,0.6300752758979797,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.8515579700469971,0.5291988253593445,0.3731520771980285,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.836764395236969,0.5000290274620056,0.4781202375888824,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.6766113638877869,0.2590146064758301,1.1940778493881226,285.51348876953125,284.95001220703125,303.1400146484375,296.7448425292969,298.9139709472656,297.1878356933594,285.5133972167969,1.0,0.7174382209777832,0.3816103637218475,0.3816103637218475,1.0,1.0,-3.686099529266357,1.06480872631073,2.621290683746338,0.2340519577264785,1.0,1.0,0.0,265.9761962890625,273.0,74699.296875,0.0,4531.52099609375,1.0,278.1499938964844,283.3721618652344,299.7471008300781,304.6042175292969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861579179763794,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.240234375,0.0,1784.0576171875,1895.4371337890625,0.0,3043.81640625,1.0,1.0,0.0,3.0,1.0,0.0
18021900,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.798138439655304,0.43197101354599,0.3936245739459991,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.9174885749816896,0.66257643699646,0.6303523182868958,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8509133458137512,0.5300219058990479,0.3737587034702301,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8359076380729675,0.5003234148025513,0.4784527719020843,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.6757550239562988,0.2590585052967071,1.1945433616638184,285.5120544433594,284.95001220703125,303.1366577148437,296.73590087890625,298.910400390625,297.1877136230469,285.511962890625,1.0,0.7184131741523743,0.3810916841030121,0.3810916841030121,1.0,1.0,-3.688101530075073,1.0638339519500732,2.624267578125,0.2326454371213913,1.0,1.0,0.0,267.4867858886719,273.0,74673.21875,0.0,4546.6416015625,1.0,278.1499938964844,283.3703308105469,299.7380676269531,304.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617684245109558,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.19921875,0.0,1784.0576171875,1895.4371337890625,0.0,3045.59130859375,1.0,1.0,0.0,3.0,1.0,0.0
18021960,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.7970480918884277,0.431890994310379,0.3936061561107635,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.9162596464157104,0.6628135442733765,0.6306291222572327,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8502833843231201,0.5308555364608765,0.374372661113739,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8350597023963928,0.5006152987480164,0.4787829518318176,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.6749058961868286,0.2591000199317932,1.194998025894165,285.5106506347656,284.95001220703125,303.13299560546875,296.7273254394531,298.90673828125,297.1876220703125,285.5105895996094,1.0,0.7193858027458191,0.3805694878101349,0.3805694878101349,1.0,1.0,-3.6900954246521,1.0628435611724854,2.6272518634796143,0.2312244027853012,1.0,1.0,0.0,268.9969177246094,276.0,74647.796875,0.0,4561.751953125,1.0,278.1499938964844,283.3685302734375,299.7294006347656,304.5823974609375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619472980499268,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.3798828125,0.0,1784.0576171875,1895.4371337890625,0.0,3047.26953125,1.0,1.0,0.0,3.0,1.0,0.0
18022020,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7948950529098511,0.4317287802696228,0.3935673832893371,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.913856029510498,0.6632869839668274,0.6311821341514587,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8490670919418335,0.5325556397438049,0.3756231069564819,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.833389401435852,0.5011919736862183,0.4794365465641022,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6732293367385864,0.2591761946678161,1.1958760023117063,285.50799560546875,284.95001220703125,303.1247253417969,296.71124267578125,298.89923095703125,297.1875915527344,285.5079345703125,1.0,0.7213245034217834,0.3795251548290252,0.3795251548290252,1.0,1.0,-3.694061517715454,1.0608465671539309,2.6332147121429443,0.2283686399459839,1.0,1.0,0.0,272.0159606933594,264.0,74599.34375,0.0,4591.94970703125,1.0,278.1499938964844,283.3651428222656,299.7131042480469,304.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622766137123108,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.4658203125,0.0,1784.0576171875,1895.4371337890625,0.0,3050.3583984375,1.0,1.0,0.0,3.0,1.0,0.0
18022080,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7948950529098511,0.4317287802696228,0.3935673832893371,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.913856029510498,0.6632869839668274,0.6311821341514587,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8490670919418335,0.5325556397438049,0.3756231069564819,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.833389401435852,0.5011919736862183,0.4794365465641022,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6732293367385864,0.2591761946678161,1.1958760023117063,285.50799560546875,284.95001220703125,303.1247253417969,296.71124267578125,298.89923095703125,297.1875915527344,285.5079345703125,1.0,0.7213245034217834,0.3795251548290252,0.3795251548290252,1.0,1.0,-3.694061517715454,1.0608465671539309,2.6332147121429443,0.2283686399459839,1.0,1.0,0.0,272.0159606933594,264.0,74599.34375,0.0,4591.94970703125,1.0,278.1499938964844,283.3651428222656,299.7131042480469,304.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622766137123108,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.4658203125,0.0,1784.0576171875,1895.4371337890625,0.0,3050.3583984375,1.0,1.0,0.0,3.0,1.0,0.0
18022140,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7980363965034485,0.4315824508666992,0.3932652175426483,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9182948470115662,0.6637672781944275,0.6314526796340942,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8532146215438843,0.5342978239059448,0.3766869306564331,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8367869853973389,0.501771092414856,0.4798034131526947,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.6760581135749817,0.2592622339725494,1.195412039756775,285.50274658203125,284.95001220703125,303.1151428222656,296.69647216796875,298.89141845703125,297.1877746582031,285.5025329589844,1.0,0.7190611362457275,0.3784807920455932,0.3784807920455932,1.0,1.0,-3.6951904296875,1.0579099655151367,2.637280464172364,0.2252590358257293,1.0,1.0,0.0,267.6432800292969,252.0,74522.9765625,0.0,4567.54541015625,1.0,278.1499938964844,283.3599853515625,299.69775390625,304.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625190258026123,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8544921875,0.0,1784.0576171875,1895.4371337890625,0.0,3052.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
18022200,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7980363965034485,0.4315824508666992,0.3932652175426483,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9182948470115662,0.6637672781944275,0.6314526796340942,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8532146215438843,0.5342978239059448,0.3766869306564331,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8367869853973389,0.501771092414856,0.4798034131526947,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.6760581135749817,0.2592622339725494,1.195412039756775,285.50274658203125,284.95001220703125,303.1151428222656,296.69647216796875,298.89141845703125,297.1877746582031,285.5025329589844,1.0,0.7190611362457275,0.3784807920455932,0.3784807920455932,1.0,1.0,-3.6951904296875,1.0579099655151367,2.637280464172364,0.2252590358257293,1.0,1.0,0.0,267.6432800292969,252.0,74522.9765625,0.0,4567.54541015625,1.0,278.1499938964844,283.3599853515625,299.69775390625,304.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625190258026123,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8544921875,0.0,1784.0576171875,1895.4371337890625,0.0,3052.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
18022260,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.8041294813156128,0.4314543902873993,0.3928440511226654,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9267170429229736,0.664299726486206,0.6316159963607788,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.8605158925056458,0.5361948609352112,0.3777334988117218,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.8430659174919128,0.5023480653762817,0.4800255894660949,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.6814591884613037,0.2593879699707031,1.1944084167480469,285.49609375,284.95001220703125,303.1043701171875,296.6830444335937,298.8836975097656,297.188720703125,285.4958801269531,1.0,0.715095579624176,0.3774456977844238,0.3774456977844238,1.0,1.0,-3.695199728012085,1.0546330213546753,2.640566825866699,0.2220091372728347,1.0,1.0,0.0,259.5269775390625,240.0,74437.828125,0.0,4516.36328125,1.0,278.1499938964844,283.35406494140625,299.6839294433594,304.52203369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626825213432312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8857421875,0.0,1784.0576171875,1895.4371337890625,0.0,3054.166015625,1.0,1.0,0.0,3.0,1.0,0.0
18022320,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.8041294813156128,0.4314543902873993,0.3928440511226654,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9267170429229736,0.664299726486206,0.6316159963607788,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.8605158925056458,0.5361948609352112,0.3777334988117218,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.8430659174919128,0.5023480653762817,0.4800255894660949,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.6814591884613037,0.2593879699707031,1.1944084167480469,285.49609375,284.95001220703125,303.1043701171875,296.6830444335937,298.8836975097656,297.188720703125,285.4958801269531,1.0,0.715095579624176,0.3774456977844238,0.3774456977844238,1.0,1.0,-3.695199728012085,1.0546330213546753,2.640566825866699,0.2220091372728347,1.0,1.0,0.0,259.5269775390625,240.0,74437.828125,0.0,4516.36328125,1.0,278.1499938964844,283.35406494140625,299.6839294433594,304.52203369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626825213432312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8857421875,0.0,1784.0576171875,1895.4371337890625,0.0,3054.166015625,1.0,1.0,0.0,3.0,1.0,0.0
