time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8119927644729614,0.4313455820083618,0.392366886138916,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.9377729296684264,0.664882481098175,0.6317553520202637,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8700923323631287,0.5382411479949951,0.3788358569145202,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.851371705532074,0.5029240846633911,0.4801695048809051,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.688621461391449,0.2595571279525757,1.193244457244873,285.4893493652344,284.95001220703125,303.09234619140625,296.6708374023437,298.8761291503906,297.1903381347656,285.4891357421875,1.0,0.7101864218711853,0.3764106035232544,0.3764106035232544,1.0,1.0,-3.69489336013794,1.0512502193450928,2.6436431407928467,0.2187139391899109,1.0,1.0,0.0,249.4815826416016,228.0,74353.3828125,0.0,4452.126953125,1.0,278.1499938964844,283.34814453125,299.67144775390625,304.5035400390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627851605415344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.4248046875,0.0,1784.0576171875,1895.4371337890625,0.0,3055.12890625,1.0,1.0,0.0,3.0,1.0,0.0
18022440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8119927644729614,0.4313455820083618,0.392366886138916,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.9377729296684264,0.664882481098175,0.6317553520202637,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8700923323631287,0.5382411479949951,0.3788358569145202,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.851371705532074,0.5029240846633911,0.4801695048809051,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.688621461391449,0.2595571279525757,1.193244457244873,285.4893493652344,284.95001220703125,303.09234619140625,296.6708374023437,298.8761291503906,297.1903381347656,285.4891357421875,1.0,0.7101864218711853,0.3764106035232544,0.3764106035232544,1.0,1.0,-3.69489336013794,1.0512502193450928,2.6436431407928467,0.2187139391899109,1.0,1.0,0.0,249.4815826416016,228.0,74353.3828125,0.0,4452.126953125,1.0,278.1499938964844,283.34814453125,299.67144775390625,304.5035400390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627851605415344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.4248046875,0.0,1784.0576171875,1895.4371337890625,0.0,3055.12890625,1.0,1.0,0.0,3.0,1.0,0.0
18022500,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8162710070610046,0.4312999248504638,0.392122745513916,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.9439123272895812,0.6651830077171326,0.6318216323852539,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8755345344543457,0.5392975211143494,0.3794025778770447,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8561221361160278,0.5032150745391846,0.4802298843860626,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.6926831603050232,0.2596539556980133,1.1926549673080444,285.4860534667969,284.95001220703125,303.0859069824219,296.6651916503906,298.872314453125,297.1912841796875,285.48583984375,1.0,0.7075598835945129,0.375893086194992,0.375893086194992,1.0,1.0,-3.694724559783936,1.049552321434021,2.645172357559204,0.2170612812042236,1.0,1.0,0.0,244.11227416992188,228.0,74312.6328125,0.0,4417.78271484375,1.0,278.1499938964844,283.34527587890625,299.6656799316406,304.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628189563751221,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.0673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3055.446044921875,1.0,1.0,0.0,3.0,1.0,0.0
18022560,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8207894563674927,0.4312617778778076,0.3918786644935608,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.9503616094589232,0.6654890179634094,0.631886899471283,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8814027905464172,0.5403742790222168,0.3799794912338257,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8612748980522156,0.5035096406936646,0.4802865982055664,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.6970483064651489,0.2597589492797851,1.1920721530914309,285.48309326171875,284.95001220703125,303.07916259765625,296.6598205566406,298.8689880371094,297.1922912597656,285.48291015625,1.0,0.7048524618148804,0.3754862248897552,0.3754862248897552,1.0,1.0,-3.694571256637573,1.0481888055801392,2.646382570266724,0.2157380133867263,1.0,1.0,0.0,238.57920837402344,216.0,74276.890625,0.0,4382.447265625,1.0,278.1499938964844,283.3427429199219,299.6602478027344,304.4866638183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628497123718262,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.5576171875,0.0,1784.0576171875,1895.4371337890625,0.0,3055.734375,1.0,1.0,0.0,3.0,1.0,0.0
18022620,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8306540250778198,0.4312068521976471,0.3913970589637756,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9638846516609192,0.6661129593849182,0.6320167779922485,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8943967223167419,0.5425860285758972,0.3811653852462768,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8728135824203491,0.504109799861908,0.4803967177867889,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7066473960876465,0.2599911987781524,1.1909469366073608,285.4776916503906,284.95001220703125,303.0648498535156,296.64996337890625,298.8623352050781,297.1944580078125,285.4775085449219,1.0,0.6992702484130859,0.3746725618839264,0.3746725618839264,1.0,1.0,-3.694354295730591,1.0455307960510254,2.648823499679565,0.2131376266479492,1.0,1.0,0.0,227.177734375,204.0,74210.703125,0.0,4309.91357421875,1.0,278.1499938964844,283.3381042480469,299.6503295898437,304.4717712402344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629043102264404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.798828125,0.0,1784.0576171875,1895.4371337890625,0.0,3056.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
18022680,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8306540250778198,0.4312068521976471,0.3913970589637756,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9638846516609192,0.6661129593849182,0.6320167779922485,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8943967223167419,0.5425860285758972,0.3811653852462768,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8728135824203491,0.504109799861908,0.4803967177867889,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7066473960876465,0.2599911987781524,1.1909469366073608,285.4776916503906,284.95001220703125,303.0648498535156,296.64996337890625,298.8623352050781,297.1944580078125,285.4775085449219,1.0,0.6992702484130859,0.3746725618839264,0.3746725618839264,1.0,1.0,-3.694354295730591,1.0455307960510254,2.648823499679565,0.2131376266479492,1.0,1.0,0.0,227.177734375,204.0,74210.703125,0.0,4309.91357421875,1.0,278.1499938964844,283.3381042480469,299.6503295898437,304.4717712402344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629043102264404,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.798828125,0.0,1784.0576171875,1895.4371337890625,0.0,3056.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
18022740,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8418640494346619,0.43117356300354,0.3909263610839844,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9777300357818604,0.666744589805603,0.6321457028388977,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9092623591423036,0.5448603630065918,0.3823887407779693,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8860400915145874,0.5047208666801453,0.4805077314376831,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.7169874310493469,0.2602458894252777,1.1898809671401978,285.47265625,284.95001220703125,303.0494079589844,296.64117431640625,298.85546875,297.1967468261719,285.47247314453125,1.0,0.6935598850250244,0.3738588988780975,0.3738588988780975,1.0,1.0,-3.6942660808563232,1.0429133176803589,2.651352882385254,0.2105461508035659,1.0,1.0,0.0,215.53494262695312,192.0,74149.703125,0.0,4236.2158203125,1.0,278.1499938964844,283.33380126953125,299.6414794921875,304.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629412651062012,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.240234375,0.0,1784.0576171875,1895.4371337890625,0.0,3056.593017578125,1.0,1.0,0.0,3.0,1.0,0.0
18022800,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8418640494346619,0.43117356300354,0.3909263610839844,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9777300357818604,0.666744589805603,0.6321457028388977,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9092623591423036,0.5448603630065918,0.3823887407779693,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8860400915145874,0.5047208666801453,0.4805077314376831,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.7169874310493469,0.2602458894252777,1.1898809671401978,285.47265625,284.95001220703125,303.0494079589844,296.64117431640625,298.85546875,297.1967468261719,285.47247314453125,1.0,0.6935598850250244,0.3738588988780975,0.3738588988780975,1.0,1.0,-3.6942660808563232,1.0429133176803589,2.651352882385254,0.2105461508035659,1.0,1.0,0.0,215.53494262695312,192.0,74149.703125,0.0,4236.2158203125,1.0,278.1499938964844,283.33380126953125,299.6414794921875,304.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629412651062012,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.240234375,0.0,1784.0576171875,1895.4371337890625,0.0,3056.593017578125,1.0,1.0,0.0,3.0,1.0,0.0
18022860,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.8548446297645569,0.4311554729938507,0.3904652595520019,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.9914047718048096,0.6673761606216431,0.6322709321975708,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9275960326194764,0.5471867918968201,0.3836454749107361,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9010984301567078,0.5053382515907288,0.4806201159954071,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7278497219085693,0.2605174481868744,1.1888699531555176,285.4676818847656,284.95001220703125,303.0328674316406,296.6334533691406,298.84783935546875,297.1990966796875,285.4674987792969,1.0,0.6877709627151489,0.3729419410228729,0.3729419410228729,1.0,1.0,-3.694292306900024,1.0400115251541138,2.654280662536621,0.2076427787542343,1.0,1.0,0.0,203.76071166992188,180.0,74089.609375,0.0,4162.00390625,1.0,278.1499938964844,283.32958984375,299.6336364746094,304.4461975097656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629535436630249,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1865234375,0.0,1784.0576171875,1895.4371337890625,0.0,3056.708251953125,1.0,1.0,0.0,3.0,1.0,0.0
18022920,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.8548446297645569,0.4311554729938507,0.3904652595520019,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.9914047718048096,0.6673761606216431,0.6322709321975708,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9275960326194764,0.5471867918968201,0.3836454749107361,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9010984301567078,0.5053382515907288,0.4806201159954071,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.7278497219085693,0.2605174481868744,1.1888699531555176,285.4676818847656,284.95001220703125,303.0328674316406,296.6334533691406,298.84783935546875,297.1990966796875,285.4674987792969,1.0,0.6877709627151489,0.3729419410228729,0.3729419410228729,1.0,1.0,-3.694292306900024,1.0400115251541138,2.654280662536621,0.2076427787542343,1.0,1.0,0.0,203.76071166992188,180.0,74089.609375,0.0,4162.00390625,1.0,278.1499938964844,283.32958984375,299.6336364746094,304.4461975097656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629535436630249,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1865234375,0.0,1784.0576171875,1895.4371337890625,0.0,3056.708251953125,1.0,1.0,0.0,3.0,1.0,0.0
18022980,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.8680253624916077,0.4310944378376007,0.3900390863418579,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9990000128746032,0.6684685349464417,0.6244158744812012,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.9458979964256288,0.5494987368583679,0.3849489986896515,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.916897475719452,0.5059121251106262,0.4807667434215545,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.738434910774231,0.2607610523700714,1.1880724430084229,285.456298828125,284.95001220703125,303.0152587890625,296.6266784667969,298.8397521972656,297.2017822265625,285.45556640625,1.0,0.6814302802085876,0.3720249831676483,0.3720249831676483,1.0,1.0,-3.6871566772460938,1.034775972366333,2.6523807048797607,0.2042451798915863,1.0,1.0,0.0,193.0533905029297,168.0,73949.21875,0.0,4073.145263671875,1.0,278.1499938964844,283.3206787109375,299.6263122558594,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628706932067871,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.5302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3055.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
18023040,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.8680253624916077,0.4310944378376007,0.3900390863418579,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9990000128746032,0.6684685349464417,0.6244158744812012,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.9458979964256288,0.5494987368583679,0.3849489986896515,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.916897475719452,0.5059121251106262,0.4807667434215545,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.738434910774231,0.2607610523700714,1.1880724430084229,285.456298828125,284.95001220703125,303.0152587890625,296.6266784667969,298.8397521972656,297.2017822265625,285.45556640625,1.0,0.6814302802085876,0.3720249831676483,0.3720249831676483,1.0,1.0,-3.6871566772460938,1.034775972366333,2.6523807048797607,0.2042451798915863,1.0,1.0,0.0,193.0533905029297,168.0,73949.21875,0.0,4073.145263671875,1.0,278.1499938964844,283.3206787109375,299.6263122558594,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628706932067871,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.5302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3055.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
18023100,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.8726271390914917,0.4309656322002411,0.3898374438285827,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.9990000128746032,0.6700132489204407,0.6143449544906616,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.952219784259796,0.550571620464325,0.3856198191642761,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.9227416515350342,0.5061105489730835,0.4808576703071594,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7421432733535767,0.2608159780502319,1.187816858291626,285.4381103515625,284.95001220703125,303.0060729980469,296.6236572265625,298.8355407714844,297.2040710449219,285.436767578125,1.0,0.6774318814277649,0.371566504240036,0.371566504240036,1.0,1.0,-3.672453403472901,1.0285664796829224,2.6438868045806885,0.2015347629785537,1.0,1.0,0.0,189.0193328857422,168.0,73741.4921875,0.0,4012.037109375,1.0,278.1499938964844,283.3071594238281,299.62225341796875,304.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862674355506897,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.427734375,0.0,1784.0576171875,1895.4371337890625,0.0,3054.08935546875,1.0,1.0,0.0,3.0,1.0,0.0
18023160,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8783615827560425,0.4307846426963806,0.3895530104637146,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.9990000128746032,0.672390878200531,0.6021289229393005,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.959628701210022,0.5516050457954407,0.3862355351448059,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9299958348274232,0.5062612891197205,0.4808679223060608,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.7467508316040039,0.2608406543731689,1.187265157699585,285.4183044433594,284.95001220703125,302.9966125488281,296.620849609375,298.8330993652344,297.2080383300781,285.4168395996094,1.0,0.6731921434402466,0.371232658624649,0.371232658624649,1.0,1.0,-3.658446073532105,1.0229657888412476,2.6354804039001465,0.199061781167984,1.0,1.0,0.0,184.3700256347656,171.0,73527.90625,0.0,3945.105712890625,1.0,278.1499938964844,283.2924194335937,299.6180419921875,304.4017639160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622881770133972,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.4501953125,0.0,1784.0576171875,1895.4371337890625,0.0,3050.467041015625,1.0,1.0,0.0,3.0,1.0,0.0
18023220,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8843010067939758,0.4304085671901703,0.3890765607357025,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9990000128746032,0.6777451038360596,0.5896134376525879,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9676466584205629,0.5536839365959167,0.3875575661659241,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.937686324119568,0.5065425038337708,0.4809860289096832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7516737580299377,0.2608867585659027,1.1867387294769287,285.3908386230469,284.95001220703125,302.9769897460937,296.61590576171875,298.8320007324219,297.2201538085937,285.3901672363281,1.0,0.6692497134208679,0.3705649971961975,0.3705649971961975,1.0,1.0,-3.6438920497894287,1.0161763429641724,2.627715826034546,0.1952021420001983,1.0,1.0,0.0,179.6627197265625,174.0,73244.828125,0.0,3877.9306640625,1.0,278.1499938964844,283.2713928222656,299.6113586425781,304.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613271713256836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.4345703125,0.0,1784.0576171875,1895.4371337890625,0.0,3041.452880859375,1.0,1.0,0.0,3.0,1.0,0.0
18023280,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.8843010067939758,0.4304085671901703,0.3890765607357025,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.9990000128746032,0.6777451038360596,0.5896134376525879,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.9676466584205629,0.5536839365959167,0.3875575661659241,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.937686324119568,0.5065425038337708,0.4809860289096832,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7516737580299377,0.2608867585659027,1.1867387294769287,285.3908386230469,284.95001220703125,302.9769897460937,296.61590576171875,298.8320007324219,297.2201538085937,285.3901672363281,1.0,0.6692497134208679,0.3705649971961975,0.3705649971961975,1.0,1.0,-3.6438920497894287,1.0161763429641724,2.627715826034546,0.1952021420001983,1.0,1.0,0.0,179.6627197265625,174.0,73244.828125,0.0,3877.9306640625,1.0,278.1499938964844,283.2713928222656,299.6113586425781,304.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613271713256836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.4345703125,0.0,1784.0576171875,1895.4371337890625,0.0,3041.452880859375,1.0,1.0,0.0,3.0,1.0,0.0
18023340,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8868368268013,0.430080235004425,0.3887068927288055,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.682476818561554,0.5841415524482727,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9717543721199036,0.5558380484580994,0.3889838457107544,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9411966800689696,0.5068417191505432,0.4811928868293762,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.7539360523223877,0.2609628438949585,1.1867226362228394,285.3780822753906,284.95001220703125,302.95635986328125,296.6117553710937,298.8312683105469,297.2322082519531,285.3777770996094,1.0,0.6677005887031555,0.3698973059654236,0.3698973059654236,1.0,1.0,-3.6387999057769775,1.0124311447143557,2.626368761062622,0.1924758106470108,1.0,1.0,0.0,177.69369506835938,177.0,73104.3828125,0.0,3852.55810546875,1.0,278.1499938964844,283.26092529296875,299.6080017089844,304.35614013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605732321739197,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,3034.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
18023400,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8868368268013,0.430080235004425,0.3887068927288055,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.682476818561554,0.5841415524482727,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9717543721199036,0.5558380484580994,0.3889838457107544,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9411966800689696,0.5068417191505432,0.4811928868293762,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.7539360523223877,0.2609628438949585,1.1867226362228394,285.3780822753906,284.95001220703125,302.95635986328125,296.6117553710937,298.8312683105469,297.2322082519531,285.3777770996094,1.0,0.6677005887031555,0.3698973059654236,0.3698973059654236,1.0,1.0,-3.6387999057769775,1.0124311447143557,2.626368761062622,0.1924758106470108,1.0,1.0,0.0,177.69369506835938,177.0,73104.3828125,0.0,3852.55810546875,1.0,278.1499938964844,283.26092529296875,299.6080017089844,304.35614013671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605732321739197,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,3034.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
18023460,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8871620893478394,0.4298238456249237,0.388451337814331,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.9990000128746032,0.6861914396286011,0.5831325054168701,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.9735065698623656,0.5580896139144897,0.3905161023139953,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.942043125629425,0.5071926712989807,0.481497198343277,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.7544430494308472,0.2610765993595123,1.1871329545974731,285.3752136230469,284.95001220703125,302.934814453125,296.6083679199219,298.82879638671875,297.2406311035156,285.37518310546875,1.0,0.6678093075752258,0.3693844079971313,0.3693844079971313,1.0,1.0,-3.63997483253479,1.011175274848938,2.6287996768951416,0.1908736675977707,1.0,1.0,0.0,177.42916870117188,195.0,73072.71875,0.0,3853.964599609375,1.0,278.1499938964844,283.2582397460937,299.6062316894531,304.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602005839347839,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.9990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3030.88623046875,1.0,1.0,0.0,3.0,1.0,0.0
18023520,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8871620893478394,0.4298238456249237,0.388451337814331,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.9990000128746032,0.6861914396286011,0.5831325054168701,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.9735065698623656,0.5580896139144897,0.3905161023139953,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.942043125629425,0.5071926712989807,0.481497198343277,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.7544430494308472,0.2610765993595123,1.1871329545974731,285.3752136230469,284.95001220703125,302.934814453125,296.6083679199219,298.82879638671875,297.2406311035156,285.37518310546875,1.0,0.6678093075752258,0.3693844079971313,0.3693844079971313,1.0,1.0,-3.63997483253479,1.011175274848938,2.6287996768951416,0.1908736675977707,1.0,1.0,0.0,177.42916870117188,195.0,73072.71875,0.0,3853.964599609375,1.0,278.1499938964844,283.2582397460937,299.6062316894531,304.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602005839347839,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.9990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3030.88623046875,1.0,1.0,0.0,3.0,1.0,0.0
18023580,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8797951340675354,0.4297122359275818,0.3884755671024322,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.9990000128746032,0.6881560683250427,0.5975896120071411,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.967221736907959,0.5605104565620422,0.392280638217926,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.9336523413658142,0.5076775550842285,0.482084572315216,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.7488497495651245,0.2612778544425964,1.1887507438659668,285.3943786621094,284.95001220703125,302.9123229980469,296.6056823730469,298.8227844238281,297.2424621582031,285.3955383300781,1.0,0.6740930080413818,0.3688715100288391,0.3688715100288391,1.0,1.0,-3.6621382236480713,1.0166854858398438,2.6454527378082275,0.1909955888986587,1.0,1.0,0.0,183.0292358398437,198.0,73295.6484375,0.0,3946.52099609375,1.0,278.1499938964844,283.27197265625,299.6059265136719,304.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602464199066162,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.01953125,0.0,1784.0576171875,1895.4371337890625,0.0,3031.316162109375,1.0,1.0,0.0,3.0,1.0,0.0
18023640,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8797951340675354,0.4297122359275818,0.3884755671024322,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.9990000128746032,0.6881560683250427,0.5975896120071411,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.967221736907959,0.5605104565620422,0.392280638217926,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.9336523413658142,0.5076775550842285,0.482084572315216,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.7488497495651245,0.2612778544425964,1.1887507438659668,285.3943786621094,284.95001220703125,302.9123229980469,296.6056823730469,298.8227844238281,297.2424621582031,285.3955383300781,1.0,0.6740930080413818,0.3688715100288391,0.3688715100288391,1.0,1.0,-3.6621382236480713,1.0166854858398438,2.6454527378082275,0.1909955888986587,1.0,1.0,0.0,183.0292358398437,198.0,73295.6484375,0.0,3946.52099609375,1.0,278.1499938964844,283.27197265625,299.6059265136719,304.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602464199066162,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.01953125,0.0,1784.0576171875,1895.4371337890625,0.0,3031.316162109375,1.0,1.0,0.0,3.0,1.0,0.0
18023700,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8766664862632751,0.429700493812561,0.388533353805542,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9990000128746032,0.6882161498069763,0.6039814949035645,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9645379185676576,0.5617766976356506,0.3932066857814789,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9300522208213806,0.507961630821228,0.4824225306510925,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.7464920878410339,0.2613838613033294,1.1896185874938965,285.40673828125,284.95001220703125,302.9007568359375,296.6045837402344,298.8169250488281,297.2396240234375,285.4075622558594,1.0,0.6765562295913696,0.368615061044693,0.368615061044693,1.0,1.0,-3.6724777221679688,1.0191757678985596,2.653301954269409,0.1913385987281799,1.0,1.0,0.0,185.59097290039065,198.0,73413.0078125,0.0,3989.70947265625,1.0,278.1499938964844,283.2807006835937,299.6063537597656,304.3654479980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605378270149231,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.078125,0.0,1784.0576171875,1895.4371337890625,0.0,3034.049072265625,1.0,1.0,0.0,3.0,1.0,0.0
18023760,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.873999834060669,0.4296897053718567,0.3885883688926697,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.6880791187286377,0.6095303297042847,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.962305784225464,0.5630500316619873,0.3941351175308227,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.9269959330558776,0.5082499980926514,0.4827593266963959,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.7444925308227539,0.2614839076995849,1.190410852432251,285.4161682128906,284.95001220703125,302.88897705078125,296.6036376953125,298.80938720703125,297.2362365722656,285.4168395996094,1.0,0.6788889169692993,0.3680975437164306,0.3680975437164306,1.0,1.0,-3.6816964149475098,1.0205271244049072,2.6611692905426025,0.190648928284645,1.0,1.0,0.0,187.8376922607422,201.0,73507.0625,0.0,4028.193359375,1.0,278.1499938964844,283.2875061035156,299.6063232421875,304.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608787059783936,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.55078125,0.0,1784.0576171875,1895.4371337890625,0.0,3037.24658203125,1.0,1.0,0.0,3.0,1.0,0.0
18023820,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8692939877510071,0.4296599328517914,0.3886838853359222,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.9990000128746032,0.6874417066574097,0.6195389628410339,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9584321975708008,0.5656077861785889,0.3959940671920776,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.921633780002594,0.5088256597518921,0.4834249019622803,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.7409802079200745,0.2616718411445617,1.1918747425079346,285.43243408203125,284.95001220703125,302.86474609375,296.6021728515625,298.79364013671875,297.229248046875,285.4330139160156,1.0,0.6831674575805664,0.3670624494552612,0.3670624494552612,1.0,1.0,-3.6986563205718994,1.0226274728775024,2.6760287284851074,0.1889784634113311,1.0,1.0,0.0,191.9497985839844,204.0,73675.8203125,0.0,4099.330078125,1.0,278.1499938964844,283.2994079589844,299.6053161621094,304.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615389466285706,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.4736328125,0.0,1784.0576171875,1895.4371337890625,0.0,3043.439208984375,1.0,1.0,0.0,3.0,1.0,0.0
18023880,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8692939877510071,0.4296599328517914,0.3886838853359222,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.9990000128746032,0.6874417066574097,0.6195389628410339,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9584321975708008,0.5656077861785889,0.3959940671920776,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.921633780002594,0.5088256597518921,0.4834249019622803,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.7409802079200745,0.2616718411445617,1.1918747425079346,285.43243408203125,284.95001220703125,302.86474609375,296.6021728515625,298.79364013671875,297.229248046875,285.4330139160156,1.0,0.6831674575805664,0.3670624494552612,0.3670624494552612,1.0,1.0,-3.6986563205718994,1.0226274728775024,2.6760287284851074,0.1889784634113311,1.0,1.0,0.0,191.9497985839844,204.0,73675.8203125,0.0,4099.330078125,1.0,278.1499938964844,283.2994079589844,299.6053161621094,304.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615389466285706,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.4736328125,0.0,1784.0576171875,1895.4371337890625,0.0,3043.439208984375,1.0,1.0,0.0,3.0,1.0,0.0
18023940,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8651649951934814,0.4296216666698456,0.3887614905834198,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9990000128746032,0.6864813566207886,0.6285563707351685,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9551097750663756,0.568183183670044,0.3978568911552429,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9169846773147584,0.5093945264816284,0.4840748906135559,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7379146814346313,0.2618516683578491,1.193241834640503,285.4472351074219,284.95001220703125,302.8396911621094,296.60125732421875,298.778076171875,297.2229309082031,285.4477844238281,1.0,0.6870905756950378,0.3660273551940918,0.3660273551940918,1.0,1.0,-3.714268445968628,1.024267315864563,2.6900012493133545,0.1871376633644104,1.0,1.0,0.0,195.7194366455078,207.0,73832.4765625,0.0,4165.2587890625,1.0,278.1499938964844,283.3104248046875,299.6042785644531,304.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621334433555603,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3486328125,0.0,1784.0576171875,1895.4371337890625,0.0,3049.015625,1.0,1.0,0.0,3.0,1.0,0.0
18024000,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8651649951934814,0.4296216666698456,0.3887614905834198,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9990000128746032,0.6864813566207886,0.6285563707351685,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9551097750663756,0.568183183670044,0.3978568911552429,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9169846773147584,0.5093945264816284,0.4840748906135559,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7379146814346313,0.2618516683578491,1.193241834640503,285.4472351074219,284.95001220703125,302.8396911621094,296.60125732421875,298.778076171875,297.2229309082031,285.4477844238281,1.0,0.6870905756950378,0.3660273551940918,0.3660273551940918,1.0,1.0,-3.714268445968628,1.024267315864563,2.6900012493133545,0.1871376633644104,1.0,1.0,0.0,195.7194366455078,207.0,73832.4765625,0.0,4165.2587890625,1.0,278.1499938964844,283.3104248046875,299.6042785644531,304.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621334433555603,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3486328125,0.0,1784.0576171875,1895.4371337890625,0.0,3049.015625,1.0,1.0,0.0,3.0,1.0,0.0
18024060,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8614344000816345,0.429579883813858,0.3888282775878906,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9990000128746032,0.6852391958236694,0.6369090676307678,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9521722793579102,0.5707801580429077,0.3997284471988678,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9128514528274536,0.5099565982818604,0.4847116470336914,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7351561784744263,0.2620333433151245,1.1945723295211792,285.46124267578125,284.95001220703125,302.8138427734375,296.600830078125,298.7627868652344,297.2177124023437,285.46173095703125,1.0,0.6907825469970703,0.3649413287639618,0.3649413287639618,1.0,1.0,-3.7290170192718506,1.025444269180298,2.7035727500915527,0.1850192099809646,1.0,1.0,0.0,199.2664337158203,210.0,73982.390625,0.0,4227.93115234375,1.0,278.1499938964844,283.3209533691406,299.6036071777344,304.40203857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626734614372253,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.234375,0.0,1784.0576171875,1895.4371337890625,0.0,3054.080810546875,1.0,1.0,0.0,3.0,1.0,0.0
18024120,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8614344000816345,0.429579883813858,0.3888282775878906,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9990000128746032,0.6852391958236694,0.6369090676307678,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9521722793579102,0.5707801580429077,0.3997284471988678,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9128514528274536,0.5099565982818604,0.4847116470336914,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7351561784744263,0.2620333433151245,1.1945723295211792,285.46124267578125,284.95001220703125,302.8138427734375,296.600830078125,298.7627868652344,297.2177124023437,285.46173095703125,1.0,0.6907825469970703,0.3649413287639618,0.3649413287639618,1.0,1.0,-3.7290170192718506,1.025444269180298,2.7035727500915527,0.1850192099809646,1.0,1.0,0.0,199.2664337158203,210.0,73982.390625,0.0,4227.93115234375,1.0,278.1499938964844,283.3209533691406,299.6036071777344,304.40203857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626734614372253,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.234375,0.0,1784.0576171875,1895.4371337890625,0.0,3054.080810546875,1.0,1.0,0.0,3.0,1.0,0.0
18024180,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.857959508895874,0.4295381307601928,0.388891190290451,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.9990000128746032,0.6836583614349365,0.6446685194969177,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.949472963809967,0.5734020471572876,0.4016143679618835,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.9090745449066162,0.5105115175247192,0.4853383004665375,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7325984239578247,0.2622316479682922,1.1959463357925415,285.4745788574219,284.95001220703125,302.7872314453125,296.6007995605469,298.74835205078125,297.2139892578125,285.4750366210937,1.0,0.6942858695983887,0.3638552725315094,0.3638552725315094,1.0,1.0,-3.7428770065307617,1.0263060331344604,2.716570854187012,0.1827847957611084,1.0,1.0,0.0,202.67874145507807,213.0,74126.28125,0.0,4288.0166015625,1.0,278.1499938964844,283.3310546875,299.6033935546875,304.4112243652344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631730675697327,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.3525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3058.767578125,1.0,1.0,0.0,3.0,1.0,0.0
18024240,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.857959508895874,0.4295381307601928,0.388891190290451,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.9990000128746032,0.6836583614349365,0.6446685194969177,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.949472963809967,0.5734020471572876,0.4016143679618835,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.9090745449066162,0.5105115175247192,0.4853383004665375,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7325984239578247,0.2622316479682922,1.1959463357925415,285.4745788574219,284.95001220703125,302.7872314453125,296.6007995605469,298.74835205078125,297.2139892578125,285.4750366210937,1.0,0.6942858695983887,0.3638552725315094,0.3638552725315094,1.0,1.0,-3.7428770065307617,1.0263060331344604,2.716570854187012,0.1827847957611084,1.0,1.0,0.0,202.67874145507807,213.0,74126.28125,0.0,4288.0166015625,1.0,278.1499938964844,283.3310546875,299.6033935546875,304.4112243652344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631730675697327,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.3525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3058.767578125,1.0,1.0,0.0,3.0,1.0,0.0
