time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024300,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.8558678030967712,0.4294983744621277,0.3889232277870178,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.9989885091781616,0.6829501986503601,0.6469457745552063,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.9476507306098938,0.5747036337852478,0.4025643467903137,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.9067979454994202,0.510769784450531,0.4856514632701874,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.7310321927070618,0.2623177766799927,1.1966609954833984,285.4789428710937,284.95001220703125,302.7736511230469,296.6009521484375,298.7414245605469,297.2127990722656,285.47930908203125,1.0,0.6958346366882324,0.3633122742176056,0.3633122742176056,1.0,1.0,-3.747559785842896,1.0260155200958252,2.7215442657470703,0.1814920157194137,1.0,1.0,0.0,204.6021728515625,213.0,74171.1796875,0.0,4313.80908203125,1.0,278.1499938964844,283.3344116210937,299.6033020019531,304.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633812069892883,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.0185546875,0.0,1784.0576171875,1895.4371337890625,0.0,3060.719970703125,1.0,1.0,0.0,3.0,1.0,0.0
18024360,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8532998561859131,0.4294432997703552,0.3889638781547546,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9966505765914916,0.6823442578315735,0.6466946005821228,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9451870918273926,0.5759934186935425,0.4035235047340393,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9040133357048036,0.5110134482383728,0.4859738945960998,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.7290766835212708,0.2623916566371918,1.1974287033081057,285.4815979003906,284.95001220703125,302.7598571777344,296.6011657714844,298.7348022460937,297.2119445800781,285.48162841796875,1.0,0.6972146034240723,0.3628259599208832,0.3628259599208832,1.0,1.0,-3.750012159347534,1.02518630027771,2.724825859069824,0.1802474707365036,1.0,1.0,0.0,206.8596954345703,216.0,74193.1171875,0.0,4334.7978515625,1.0,278.1499938964844,283.33642578125,299.60321044921875,304.4174194335937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863564133644104,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3062.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
18024420,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8489381670951843,0.4292745888233185,0.3889658451080322,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.992461919784546,0.6817409992218018,0.6461271047592163,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.9411706328392028,0.5785373449325562,0.4053961336612701,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8994442224502563,0.5114439725875854,0.4865374267101288,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7257431149482727,0.2625016868114471,1.198658108711243,285.4827575683594,284.95001220703125,302.7317810058594,296.6018371582031,298.7221984863281,297.2112731933594,285.4827880859375,1.0,0.6996454000473022,0.3618533313274383,0.3618533313274383,1.0,1.0,-3.754160881042481,1.0233209133148191,2.730839967727661,0.177394300699234,1.0,1.0,0.0,210.7718048095703,219.0,74210.046875,0.0,4370.94580078125,1.0,278.1499938964844,283.337646484375,299.6029968261719,304.4190673828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637495040893555,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.37890625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
18024480,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8489381670951843,0.4292745888233185,0.3889658451080322,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.992461919784546,0.6817409992218018,0.6461271047592163,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.9411706328392028,0.5785373449325562,0.4053961336612701,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8994442224502563,0.5114439725875854,0.4865374267101288,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7257431149482727,0.2625016868114471,1.198658108711243,285.4827575683594,284.95001220703125,302.7317810058594,296.6018371582031,298.7221984863281,297.2112731933594,285.4827880859375,1.0,0.6996454000473022,0.3618533313274383,0.3618533313274383,1.0,1.0,-3.754160881042481,1.0233209133148191,2.730839967727661,0.177394300699234,1.0,1.0,0.0,210.7718048095703,219.0,74210.046875,0.0,4370.94580078125,1.0,278.1499938964844,283.337646484375,299.6029968261719,304.4190673828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637495040893555,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.37890625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
18024540,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8451557755470276,0.4290656745433807,0.3889114558696747,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.988760232925415,0.6814606189727783,0.6459295153617859,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.937834858894348,0.5810694098472595,0.4072445929050445,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8954993486404419,0.5118283629417419,0.4870376586914062,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.722825825214386,0.26258385181427,1.1996731758117676,285.48309326171875,284.95001220703125,302.7030334472656,296.6027526855469,298.709716796875,297.21099853515625,285.4831237792969,1.0,0.7018397450447083,0.3608807027339935,0.3608807027339935,1.0,1.0,-3.757966279983521,1.0213372707366943,2.736629009246826,0.1745355129241943,1.0,1.0,0.0,214.2863311767578,222.0,74216.0234375,0.0,4404.07080078125,1.0,278.1499938964844,283.33807373046875,299.6033020019531,304.4198608398437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638023138046265,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.490234375,0.0,1784.0576171875,1895.4371337890625,0.0,3064.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
18024600,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8451557755470276,0.4290656745433807,0.3889114558696747,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.988760232925415,0.6814606189727783,0.6459295153617859,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.937834858894348,0.5810694098472595,0.4072445929050445,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8954993486404419,0.5118283629417419,0.4870376586914062,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.722825825214386,0.26258385181427,1.1996731758117676,285.48309326171875,284.95001220703125,302.7030334472656,296.6027526855469,298.709716796875,297.21099853515625,285.4831237792969,1.0,0.7018397450447083,0.3608807027339935,0.3608807027339935,1.0,1.0,-3.757966279983521,1.0213372707366943,2.736629009246826,0.1745355129241943,1.0,1.0,0.0,214.2863311767578,222.0,74216.0234375,0.0,4404.07080078125,1.0,278.1499938964844,283.33807373046875,299.6033020019531,304.4198608398437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638023138046265,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.490234375,0.0,1784.0576171875,1895.4371337890625,0.0,3064.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
18024660,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8416997194290161,0.4288385510444641,0.3888309001922607,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9852666258811952,0.6812841892242432,0.6458569765090942,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9348753690719604,0.5836060643196106,0.4090884625911712,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8918936252593994,0.512187659740448,0.4875044226646423,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.720123291015625,0.2626523971557617,1.2005836963653564,285.483642578125,284.95001220703125,302.6736145019531,296.6038513183594,298.6980285644531,297.2108764648437,285.4836730957031,1.0,0.7039257287979126,0.3600891530513763,0.3600891530513763,1.0,1.0,-3.761657476425171,1.01988422870636,2.741773128509521,0.1722317785024643,1.0,1.0,0.0,217.60983276367188,225.0,74224.7890625,0.0,4435.779296875,1.0,278.1499938964844,283.33868408203125,299.6040344238281,304.4210205078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638085722923279,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.091796875,0.0,1784.0576171875,1895.4371337890625,0.0,3064.728759765625,1.0,1.0,0.0,3.0,1.0,0.0
18024720,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8416997194290161,0.4288385510444641,0.3888309001922607,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9852666258811952,0.6812841892242432,0.6458569765090942,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9348753690719604,0.5836060643196106,0.4090884625911712,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8918936252593994,0.512187659740448,0.4875044226646423,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.720123291015625,0.2626523971557617,1.2005836963653564,285.483642578125,284.95001220703125,302.6736145019531,296.6038513183594,298.6980285644531,297.2108764648437,285.4836730957031,1.0,0.7039257287979126,0.3600891530513763,0.3600891530513763,1.0,1.0,-3.761657476425171,1.01988422870636,2.741773128509521,0.1722317785024643,1.0,1.0,0.0,217.60983276367188,225.0,74224.7890625,0.0,4435.779296875,1.0,278.1499938964844,283.33868408203125,299.6040344238281,304.4210205078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638085722923279,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.091796875,0.0,1784.0576171875,1895.4371337890625,0.0,3064.728759765625,1.0,1.0,0.0,3.0,1.0,0.0
18024780,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8384858965873718,0.4285939037799835,0.3887285590171814,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9819073677062988,0.6811460256576538,0.6458365321159363,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9322046041488647,0.586152970790863,0.4109346270561218,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8885403275489807,0.5125212669372559,0.4879406094551086,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7175677418708801,0.2627087533473968,1.2014096975326538,285.48406982421875,284.95001220703125,302.6435852050781,296.6051330566406,298.6862487792969,297.2107849121094,285.4841003417969,1.0,0.7059312462806702,0.3592976033687591,0.3592976033687591,1.0,1.0,-3.765250205993652,1.0184133052825928,2.74683690071106,0.1699299812316894,1.0,1.0,0.0,220.7966766357422,228.0,74231.953125,0.0,4466.39111328125,1.0,278.1499938964844,283.33917236328125,299.6051330566406,304.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863793671131134,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.5966796875,0.0,1784.0576171875,1895.4371337890625,0.0,3064.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
18024840,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8384858965873718,0.4285939037799835,0.3887285590171814,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9819073677062988,0.6811460256576538,0.6458365321159363,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9322046041488647,0.586152970790863,0.4109346270561218,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8885403275489807,0.5125212669372559,0.4879406094551086,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7175677418708801,0.2627087533473968,1.2014096975326538,285.48406982421875,284.95001220703125,302.6435852050781,296.6051330566406,298.6862487792969,297.2107849121094,285.4841003417969,1.0,0.7059312462806702,0.3592976033687591,0.3592976033687591,1.0,1.0,-3.765250205993652,1.0184133052825928,2.74683690071106,0.1699299812316894,1.0,1.0,0.0,220.7966766357422,228.0,74231.953125,0.0,4466.39111328125,1.0,278.1499938964844,283.33917236328125,299.6051330566406,304.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863793671131134,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.5966796875,0.0,1784.0576171875,1895.4371337890625,0.0,3064.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
18024900,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8369379639625549,0.4284662902355194,0.388671725988388,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9802451729774476,0.6810774207115173,0.6458293199539185,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9309377074241638,0.5874298810958862,0.4118593335151672,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8869244456291199,0.5126804113388062,0.4881504476070404,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.7163185477256775,0.262733519077301,1.2018026113510132,285.4842224121094,284.95001220703125,302.6283264160156,296.6058044433594,298.6803283691406,297.2107238769531,285.4842529296875,1.0,0.7069161534309387,0.3589017987251282,0.3589017987251282,1.0,1.0,-3.767011165618897,1.0176645517349243,2.7493464946746826,0.1687730699777603,1.0,1.0,0.0,222.364974975586,228.0,74235.03125,0.0,4481.4560546875,1.0,278.1499938964844,283.33941650390625,299.60577392578125,304.4233703613281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637821078300476,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
18024960,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8354206681251526,0.4283356666564941,0.3886117041110992,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.978586196899414,0.6810053586959839,0.6458196640014648,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.9297064542770386,0.5887093544006348,0.4127854406833648,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8853402137756348,0.5128348469734192,0.4883553981781006,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.715080738067627,0.2627563774585724,1.202184557914734,285.48443603515625,284.95001220703125,302.6129455566406,296.60650634765625,298.6745300292969,297.210693359375,285.4844665527344,1.0,0.707892119884491,0.3585436046123504,0.3585436046123504,1.0,1.0,-3.768747806549072,1.0170228481292725,2.7517249584198,0.1677279323339462,1.0,1.0,0.0,223.92315673828125,231.0,74239.1015625,0.0,4496.40087890625,1.0,278.1499938964844,283.3396911621094,299.6064147949219,304.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637700080871582,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.125,0.0,1784.0576171875,1895.4371337890625,0.0,3064.3671875,1.0,1.0,0.0,3.0,1.0,0.0
18025020,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8324712514877319,0.4280617535114288,0.3884792923927307,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9752786755561828,0.6808434128761292,0.6457860469818115,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9273515343666076,0.5912775993347168,0.4146432876586914,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.882262110710144,0.5131250619888306,0.4887465536594391,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.7126325964927673,0.2627944052219391,1.2029085159301758,285.4847717285156,284.95001220703125,302.58172607421875,296.60791015625,298.662841796875,297.2106018066406,285.4848022460937,1.0,0.7098137140274048,0.357827216386795,0.357827216386795,1.0,1.0,-3.772126197814941,1.0157206058502195,2.7564055919647217,0.1656392812728881,1.0,1.0,0.0,227.0070037841797,234.0,74246.5859375,0.0,4525.84912109375,1.0,278.1499938964844,283.3402099609375,299.6077575683594,304.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637438416481018,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.7431640625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.12158203125,1.0,1.0,0.0,3.0,1.0,0.0
18025080,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8324712514877319,0.4280617535114288,0.3884792923927307,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9752786755561828,0.6808434128761292,0.6457860469818115,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.9273515343666076,0.5912775993347168,0.4146432876586914,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.882262110710144,0.5131250619888306,0.4887465536594391,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.7126325964927673,0.2627944052219391,1.2029085159301758,285.4847717285156,284.95001220703125,302.58172607421875,296.60791015625,298.662841796875,297.2106018066406,285.4848022460937,1.0,0.7098137140274048,0.357827216386795,0.357827216386795,1.0,1.0,-3.772126197814941,1.0157206058502195,2.7564055919647217,0.1656392812728881,1.0,1.0,0.0,227.0070037841797,234.0,74246.5859375,0.0,4525.84912109375,1.0,278.1499938964844,283.3402099609375,299.6077575683594,304.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637438416481018,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.7431640625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.12158203125,1.0,1.0,0.0,3.0,1.0,0.0
18025140,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.8296038508415222,0.4277666807174682,0.3883278667926788,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.9719570875167848,0.6806427240371704,0.6457183361053467,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.9251055717468262,0.5938535332679749,0.4165064096450805,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.8792740106582642,0.5133859515190125,0.489109992980957,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.7101916670799255,0.2628206014633178,1.2035770416259766,285.4847412109375,284.95001220703125,302.54998779296875,296.6093139648437,298.6500549316406,297.2104797363281,285.4847717285156,1.0,0.711700975894928,0.3571108281612396,0.3571108281612396,1.0,1.0,-3.775347471237183,1.0143640041351318,2.760983467102051,0.1635525077581405,1.0,1.0,0.0,230.06915283203125,237.0,74250.7890625,0.0,4554.76123046875,1.0,278.1499938964844,283.34051513671875,299.6083679199219,304.4271240234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636696934700012,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.623046875,0.0,1784.0576171875,1895.4371337890625,0.0,3063.42626953125,1.0,1.0,0.0,3.0,1.0,0.0
18025200,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.8296038508415222,0.4277666807174682,0.3883278667926788,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.9719570875167848,0.6806427240371704,0.6457183361053467,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.9251055717468262,0.5938535332679749,0.4165064096450805,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.8792740106582642,0.5133859515190125,0.489109992980957,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.7101916670799255,0.2628206014633178,1.2035770416259766,285.4847412109375,284.95001220703125,302.54998779296875,296.6093139648437,298.6500549316406,297.2104797363281,285.4847717285156,1.0,0.711700975894928,0.3571108281612396,0.3571108281612396,1.0,1.0,-3.775347471237183,1.0143640041351318,2.760983467102051,0.1635525077581405,1.0,1.0,0.0,230.06915283203125,237.0,74250.7890625,0.0,4554.76123046875,1.0,278.1499938964844,283.34051513671875,299.6083679199219,304.4271240234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636696934700012,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.623046875,0.0,1784.0576171875,1895.4371337890625,0.0,3063.42626953125,1.0,1.0,0.0,3.0,1.0,0.0
18025260,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8268033266067505,0.4274647533893585,0.3881706297397613,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.9686195850372314,0.6804304122924805,0.6456405520439148,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.9229435324668884,0.5964329242706299,0.4183719456195831,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.8763672709465027,0.5136379599571228,0.4894653558731079,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7077428698539734,0.2628431916236877,1.2042300701141355,285.4844970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6367492675781,297.2103576660156,285.4844970703125,1.0,0.7135766744613647,0.3563686609268188,0.3563686609268188,1.0,1.0,-3.778521299362183,1.0129053592681885,2.765615940093994,0.161382108926773,1.0,1.0,0.0,233.1297302246093,240.0,74252.9375,0.0,4583.58056640625,1.0,278.1499938964844,283.3406982421875,299.6087341308594,304.4278564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863764762878418,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.1337890625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
18025320,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8268033266067505,0.4274647533893585,0.3881706297397613,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.9686195850372314,0.6804304122924805,0.6456405520439148,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.9229435324668884,0.5964329242706299,0.4183719456195831,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.8763672709465027,0.5136379599571228,0.4894653558731079,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7077428698539734,0.2628431916236877,1.2042300701141355,285.4844970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6367492675781,297.2103576660156,285.4844970703125,1.0,0.7135766744613647,0.3563686609268188,0.3563686609268188,1.0,1.0,-3.778521299362183,1.0129053592681885,2.765615940093994,0.161382108926773,1.0,1.0,0.0,233.1297302246093,240.0,74252.9375,0.0,4583.58056640625,1.0,278.1499938964844,283.3406982421875,299.6087341308594,304.4278564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863764762878418,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.1337890625,0.0,1784.0576171875,1895.4371337890625,0.0,3064.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
18025380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8240512609481812,0.4271369576454162,0.3879921734333038,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9652571082115172,0.6801745295524597,0.6455250382423401,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9208613634109496,0.599008321762085,0.4202362298965454,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8735277056694031,0.5138587951660156,0.4897933304309845,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7053166031837463,0.2628526389598846,1.2048283815383911,285.4830322265625,284.95001220703125,302.4559631347656,296.6048583984375,298.6188049316406,297.2101745605469,285.48297119140625,1.0,0.7154250144958496,0.3556265234947204,0.3556265234947204,1.0,1.0,-3.781525850296021,1.0113837718963623,2.770142078399658,0.1592522114515304,1.0,1.0,0.0,236.1861114501953,243.0,74244.8359375,0.0,4611.93212890625,1.0,278.1499938964844,283.3401794433594,299.6054382324219,304.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864001452922821,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.94921875,0.0,1784.0576171875,1895.4371337890625,0.0,3066.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
18025440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8240512609481812,0.4271369576454162,0.3879921734333038,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9652571082115172,0.6801745295524597,0.6455250382423401,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.9208613634109496,0.599008321762085,0.4202362298965454,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8735277056694031,0.5138587951660156,0.4897933304309845,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7053166031837463,0.2628526389598846,1.2048283815383911,285.4830322265625,284.95001220703125,302.4559631347656,296.6048583984375,298.6188049316406,297.2101745605469,285.48297119140625,1.0,0.7154250144958496,0.3556265234947204,0.3556265234947204,1.0,1.0,-3.781525850296021,1.0113837718963623,2.770142078399658,0.1592522114515304,1.0,1.0,0.0,236.1861114501953,243.0,74244.8359375,0.0,4611.93212890625,1.0,278.1499938964844,283.3401794433594,299.6054382324219,304.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864001452922821,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.94921875,0.0,1784.0576171875,1895.4371337890625,0.0,3066.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
18025500,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.822687566280365,0.4269639253616333,0.3878955245018005,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9635639786720276,0.6800317764282227,0.6454544067382812,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9198444485664368,0.6002934575080872,0.4211671650409698,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.8721290230751038,0.5139585733413696,0.4899480640888214,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7041156888008118,0.2628528177738189,1.2051092386245728,285.4819030761719,284.95001220703125,302.4236145019531,296.6015625,298.6086730957031,297.2100524902344,285.4818420410156,1.0,0.7163404226303101,0.3552554547786712,0.3552554547786712,1.0,1.0,-3.782968759536743,1.0106027126312256,2.7723660469055176,0.1581823378801345,1.0,1.0,0.0,237.71534729003903,243.0,74237.9609375,0.0,4625.96044921875,1.0,278.1499938964844,283.3397216796875,299.6026611328125,304.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641789555549622,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.056640625,0.0,1784.0576171875,1895.4371337890625,0.0,3068.203369140625,1.0,1.0,0.0,3.0,1.0,0.0
18025560,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.8213229775428772,0.4267798066139221,0.3877896964550018,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.961853563785553,0.679871141910553,0.6453679800033569,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.9188352227211,0.6015735864639282,0.4220952987670898,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8707355260848999,0.5140453577041626,0.4900914132595062,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7029160261154175,0.2628472447395324,1.205367088317871,285.4804077148437,284.95001220703125,302.38800048828125,296.597412109375,298.5972900390625,297.2098693847656,285.4803466796875,1.0,0.7172458171844482,0.3548829257488251,0.3548829257488251,1.0,1.0,-3.784337282180786,1.0097954273223877,2.7745418548583984,0.1570468693971634,1.0,1.0,0.0,239.24542236328125,246.0,74227.828125,0.0,4639.79150390625,1.0,278.1499938964844,283.3390197753906,299.59869384765625,304.418212890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643606305122375,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,3069.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
18025620,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8185909986495972,0.4263856112957001,0.3875566124916076,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9583882093429564,0.6795088648796082,0.6451589465141296,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9168412685394288,0.6041213870048523,0.4239443838596344,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8679683208465576,0.5141887664794922,0.4903517663478851,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7005235552787781,0.2628228962421417,1.2058305740356443,285.47662353515625,284.95001220703125,302.3074645996094,296.5865478515625,298.57232666015625,297.2094421386719,285.4765319824219,1.0,0.7190332412719727,0.3541378974914551,0.3541378974914551,1.0,1.0,-3.786901235580444,1.0081312656402588,2.778769969940185,0.1545799672603607,1.0,1.0,0.0,242.30987548828125,249.0,74201.140625,0.0,4667.01171875,1.0,278.1499938964844,283.33721923828125,299.5883483886719,304.4071044921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648057579994202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9892578125,0.0,1784.0576171875,1895.4371337890625,0.0,3074.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
18025680,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8185909986495972,0.4263856112957001,0.3875566124916076,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9583882093429564,0.6795088648796082,0.6451589465141296,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9168412685394288,0.6041213870048523,0.4239443838596344,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8679683208465576,0.5141887664794922,0.4903517663478851,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7005235552787781,0.2628228962421417,1.2058305740356443,285.47662353515625,284.95001220703125,302.3074645996094,296.5865478515625,298.57232666015625,297.2094421386719,285.4765319824219,1.0,0.7190332412719727,0.3541378974914551,0.3541378974914551,1.0,1.0,-3.786901235580444,1.0081312656402588,2.778769969940185,0.1545799672603607,1.0,1.0,0.0,242.30987548828125,249.0,74201.140625,0.0,4667.01171875,1.0,278.1499938964844,283.33721923828125,299.5883483886719,304.4071044921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648057579994202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9892578125,0.0,1784.0576171875,1895.4371337890625,0.0,3074.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
18025740,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8158374428749084,0.425953209400177,0.3872919678688049,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.9548534750938416,0.6790865659713745,0.6448969841003418,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.9148685932159424,0.6066485047340393,0.4257813096046448,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8652162551879883,0.514287531375885,0.4905731678009033,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.6981315016746521,0.2627789974212646,1.2062171697616575,285.4717712402344,284.95001220703125,302.2154235839844,296.5723571777344,298.5443725585937,297.2088623046875,285.4716186523437,1.0,0.7207866311073303,0.3533928394317627,0.3533928394317627,1.0,1.0,-3.78920841217041,1.0063995122909546,2.782808780670166,0.151723250746727,1.0,1.0,0.0,245.37998962402344,252.0,74165.171875,0.0,4693.56298828125,1.0,278.1499938964844,283.3347473144531,299.57470703125,304.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653415441513062,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.216796875,0.0,1784.0576171875,1895.4371337890625,0.0,3079.109375,1.0,1.0,0.0,3.0,1.0,0.0
18025800,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8158374428749084,0.425953209400177,0.3872919678688049,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.9548534750938416,0.6790865659713745,0.6448969841003418,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.9148685932159424,0.6066485047340393,0.4257813096046448,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8652162551879883,0.514287531375885,0.4905731678009033,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.6981315016746521,0.2627789974212646,1.2062171697616575,285.4717712402344,284.95001220703125,302.2154235839844,296.5723571777344,298.5443725585937,297.2088623046875,285.4716186523437,1.0,0.7207866311073303,0.3533928394317627,0.3533928394317627,1.0,1.0,-3.78920841217041,1.0063995122909546,2.782808780670166,0.151723250746727,1.0,1.0,0.0,245.37998962402344,252.0,74165.171875,0.0,4693.56298828125,1.0,278.1499938964844,283.3347473144531,299.57470703125,304.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653415441513062,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.216796875,0.0,1784.0576171875,1895.4371337890625,0.0,3079.109375,1.0,1.0,0.0,3.0,1.0,0.0
18025860,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8130481243133545,0.4254783093929291,0.386991411447525,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9512483477592468,0.6785967350006104,0.6445742845535278,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9129160046577454,0.6091510653495789,0.4276029169559479,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8624752759933472,0.5143358111381531,0.4907495677471161,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.6957377791404724,0.2627138495445251,1.206517457962036,285.46600341796875,284.95001220703125,302.1129455566406,296.554931640625,298.5138854980469,297.2081604003906,285.4658203125,1.0,0.7225005030632019,0.3527494668960571,0.3527494668960571,1.0,1.0,-3.791221857070923,1.0049171447753906,2.786304712295532,0.1487752348184585,1.0,1.0,0.0,248.45413208007807,255.0,74122.7734375,0.0,4719.318359375,1.0,278.1499938964844,283.3318176269531,299.5576171875,304.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659464716911316,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.3408203125,0.0,1784.0576171875,1895.4371337890625,0.0,3084.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
18025920,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8130481243133545,0.4254783093929291,0.386991411447525,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9512483477592468,0.6785967350006104,0.6445742845535278,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9129160046577454,0.6091510653495789,0.4276029169559479,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8624752759933472,0.5143358111381531,0.4907495677471161,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.6957377791404724,0.2627138495445251,1.206517457962036,285.46600341796875,284.95001220703125,302.1129455566406,296.554931640625,298.5138854980469,297.2081604003906,285.4658203125,1.0,0.7225005030632019,0.3527494668960571,0.3527494668960571,1.0,1.0,-3.791221857070923,1.0049171447753906,2.786304712295532,0.1487752348184585,1.0,1.0,0.0,248.45413208007807,255.0,74122.7734375,0.0,4719.318359375,1.0,278.1499938964844,283.3318176269531,299.5576171875,304.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659464716911316,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.3408203125,0.0,1784.0576171875,1895.4371337890625,0.0,3084.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
18025980,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8102321624755859,0.4249661862850189,0.3866589367389679,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9476059675216676,0.6780478954315186,0.6441980004310608,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9110101461410522,0.6116307377815247,0.4294098019599914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8597680330276489,0.5143398642539978,0.4908859133720398,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6933624744415283,0.2626310884952545,1.2067431211471558,285.45928955078125,284.95001220703125,302.00103759765625,296.5343322753906,298.4811096191406,297.2073059082031,285.4590759277344,1.0,0.7241794466972351,0.3521061241626739,0.3521061241626739,1.0,1.0,-3.7929763793945312,1.0033669471740725,2.789609432220459,0.1457068622112274,1.0,1.0,0.0,251.5319976806641,258.0,74071.6640625,0.0,4744.37255859375,1.0,278.1499938964844,283.3282775878906,299.5376281738281,304.35028076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666521906852722,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2568359375,0.0,1784.0576171875,1895.4371337890625,0.0,3091.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
18026040,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8102321624755859,0.4249661862850189,0.3866589367389679,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9476059675216676,0.6780478954315186,0.6441980004310608,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9110101461410522,0.6116307377815247,0.4294098019599914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8597680330276489,0.5143398642539978,0.4908859133720398,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6933624744415283,0.2626310884952545,1.2067431211471558,285.45928955078125,284.95001220703125,302.00103759765625,296.5343322753906,298.4811096191406,297.2073059082031,285.4590759277344,1.0,0.7241794466972351,0.3521061241626739,0.3521061241626739,1.0,1.0,-3.7929763793945312,1.0033669471740725,2.789609432220459,0.1457068622112274,1.0,1.0,0.0,251.5319976806641,258.0,74071.6640625,0.0,4744.37255859375,1.0,278.1499938964844,283.3282775878906,299.5376281738281,304.35028076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666521906852722,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2568359375,0.0,1784.0576171875,1895.4371337890625,0.0,3091.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
18026100,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8088147640228271,0.4246959388256073,0.3864803612232208,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9457788467407228,0.6777511239051819,0.6439893841743469,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.910080909729004,0.6128615736961365,0.4303072690963745,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.8584316372871399,0.5143251419067383,0.4909386932849884,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.692186176776886,0.2625832557678222,1.2068278789520264,285.4555358886719,284.95001220703125,301.94189453125,296.5228576660156,298.4638061523437,297.20684814453125,285.4552917480469,1.0,0.7250056266784668,0.3517844378948211,0.3517844378948211,1.0,1.0,-3.793754816055298,1.0025584697723389,2.791196346282959,0.144209399819374,1.0,1.0,0.0,253.07228088378903,258.0,74042.328125,0.0,4756.62890625,1.0,278.1499938964844,283.3262634277344,299.52642822265625,304.33758544921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670346736907959,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.2744140625,0.0,1784.0576171875,1895.4371337890625,0.0,3094.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
