time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026160,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.8073866367340088,0.4244140088558197,0.3862916827201843,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.943946123123169,0.6774359941482544,0.6437640190124512,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.909165382385254,0.6140841841697693,0.4311994314193725,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8571043014526367,0.5142965316772461,0.4909788966178894,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.6910157203674316,0.262529969215393,1.206889510154724,285.45147705078125,284.95001220703125,301.8807678222656,296.5106506347656,298.4458923339844,297.2063293457031,285.4512023925781,1.0,0.7258211374282837,0.3514462411403656,0.3514462411403656,1.0,1.0,-3.794451713562012,1.0016716718673706,2.7927801609039307,0.1426791846752166,1.0,1.0,0.0,254.6134185791016,261.0,74009.7578125,0.0,4768.65966796875,1.0,278.1499938964844,283.3240051269531,299.5143737792969,304.32379150390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674279451370239,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.533203125,0.0,1784.0576171875,1895.4371337890625,0.0,3098.6826171875,1.0,1.0,0.0,3.0,1.0,0.0
18026220,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8045604825019836,0.423810750246048,0.3858755230903625,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.9403520822525024,0.6767412424087524,0.6432492733001709,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9074562788009644,0.6165022850036621,0.4329621791839599,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.8545415997505188,0.5141918659210205,0.4910109341144562,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.6887518763542175,0.2624081373214721,1.2069251537322998,285.4422912597656,284.95001220703125,301.7532043457031,296.4840087890625,298.4084167480469,297.2051086425781,285.4419860839844,1.0,0.7274117469787598,0.3507698774337768,0.3507698774337768,1.0,1.0,-3.7955360412597656,0.999734342098236,2.7958016395568848,0.1409802734851837,1.0,1.0,0.0,257.6986083984375,264.0,73934.359375,0.0,4791.84716796875,1.0,278.1499938964844,283.3187866210937,299.4877014160156,304.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682252764701843,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.6611328125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.162109375,1.0,1.0,0.0,3.0,1.0,0.0
18026280,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8045604825019836,0.423810750246048,0.3858755230903625,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.9403520822525024,0.6767412424087524,0.6432492733001709,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.9074562788009644,0.6165022850036621,0.4329621791839599,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.8545415997505188,0.5141918659210205,0.4910109341144562,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.6887518763542175,0.2624081373214721,1.2069251537322998,285.4422912597656,284.95001220703125,301.7532043457031,296.4840087890625,298.4084167480469,297.2051086425781,285.4419860839844,1.0,0.7274117469787598,0.3507698774337768,0.3507698774337768,1.0,1.0,-3.7955360412597656,0.999734342098236,2.7958016395568848,0.1409802734851837,1.0,1.0,0.0,257.6986083984375,264.0,73934.359375,0.0,4791.84716796875,1.0,278.1499938964844,283.3187866210937,299.4877014160156,304.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682252764701843,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.6611328125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.162109375,1.0,1.0,0.0,3.0,1.0,0.0
18026340,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8017624020576477,0.4231674075126648,0.3854229152202606,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.9367823600769044,0.6759772300720215,0.6426698565483093,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.905829906463623,0.6188880205154419,0.4347025752067566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8520383834838867,0.5140349864959717,0.4909941256046295,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.686534583568573,0.2622665762901306,1.2068722248077393,285.43212890625,284.95001220703125,301.619384765625,296.4545593261719,298.369384765625,297.2036437988281,285.4317932128906,1.0,0.7289609909057617,0.3500935137271881,0.3500935137271881,1.0,1.0,-3.796307325363159,0.9976728558540344,2.798634529113769,0.1398645341396331,1.0,1.0,0.0,260.7871398925781,267.0,73848.984375,0.0,4814.15478515625,1.0,278.1499938964844,283.3128967285156,299.45855712890625,304.2585754394531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691030144691467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.505859375,0.0,1784.0576171875,1895.4371337890625,0.0,3114.396240234375,1.0,1.0,0.0,3.0,1.0,0.0
18026400,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8017624020576477,0.4231674075126648,0.3854229152202606,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.9367823600769044,0.6759772300720215,0.6426698565483093,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.905829906463623,0.6188880205154419,0.4347025752067566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8520383834838867,0.5140349864959717,0.4909941256046295,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.686534583568573,0.2622665762901306,1.2068722248077393,285.43212890625,284.95001220703125,301.619384765625,296.4545593261719,298.369384765625,297.2036437988281,285.4317932128906,1.0,0.7289609909057617,0.3500935137271881,0.3500935137271881,1.0,1.0,-3.796307325363159,0.9976728558540344,2.798634529113769,0.1398645341396331,1.0,1.0,0.0,260.7871398925781,267.0,73848.984375,0.0,4814.15478515625,1.0,278.1499938964844,283.3128967285156,299.45855712890625,304.2585754394531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691030144691467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.505859375,0.0,1784.0576171875,1895.4371337890625,0.0,3114.396240234375,1.0,1.0,0.0,3.0,1.0,0.0
18026460,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7989728450775146,0.4224853515625,0.3849353790283203,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.9331949949264526,0.6751344799995422,0.6420186161994934,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9042425751686096,0.6212351322174072,0.4364174604415893,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8495545387268066,0.5138182640075684,0.4909228086471557,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6843299269676208,0.2621008455753326,1.2067183256149292,285.4210510253906,284.95001220703125,301.4803771972656,296.42242431640625,298.3289794921875,297.2017822265625,285.42071533203125,1.0,0.7304643988609314,0.3494711220264435,0.3494711220264435,1.0,1.0,-3.796732664108277,0.9956783056259156,2.8010544776916504,0.1388913244009018,1.0,1.0,0.0,263.87762451171875,270.0,73754.6875,0.0,4835.4677734375,1.0,278.1499938964844,283.30633544921875,299.4266662597656,304.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700331449508667,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.171875,0.0,1784.0576171875,1895.4371337890625,0.0,3123.121826171875,1.0,1.0,0.0,3.0,1.0,0.0
18026520,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7989728450775146,0.4224853515625,0.3849353790283203,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.9331949949264526,0.6751344799995422,0.6420186161994934,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9042425751686096,0.6212351322174072,0.4364174604415893,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8495545387268066,0.5138182640075684,0.4909228086471557,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6843299269676208,0.2621008455753326,1.2067183256149292,285.4210510253906,284.95001220703125,301.4803771972656,296.42242431640625,298.3289794921875,297.2017822265625,285.42071533203125,1.0,0.7304643988609314,0.3494711220264435,0.3494711220264435,1.0,1.0,-3.796732664108277,0.9956783056259156,2.8010544776916504,0.1388913244009018,1.0,1.0,0.0,263.87762451171875,270.0,73754.6875,0.0,4835.4677734375,1.0,278.1499938964844,283.30633544921875,299.4266662597656,304.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700331449508667,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.171875,0.0,1784.0576171875,1895.4371337890625,0.0,3123.121826171875,1.0,1.0,0.0,3.0,1.0,0.0
18026580,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.7961481809616089,0.421766459941864,0.3844185769557953,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.92953759431839,0.6742156744003296,0.6413008570671082,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.9026421904563904,0.6235426664352417,0.4381083846092224,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8470434546470642,0.513542890548706,0.4908009171485901,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.6820966005325317,0.2619094252586365,1.2064698934555054,285.4091491699219,284.95001220703125,301.33721923828125,296.3877868652344,298.2875061035156,297.1996154785156,285.40875244140625,1.0,0.7319251298904419,0.3488487303256988,0.3488487303256988,1.0,1.0,-3.796837091445923,0.9936307668685912,2.803206205368042,0.1369514316320419,1.0,1.0,0.0,266.9692077636719,273.0,73651.671875,0.0,4855.85107421875,1.0,278.1499938964844,283.2991943359375,299.3924560546875,304.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710229992866516,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.833984375,0.0,1784.0576171875,1895.4371337890625,0.0,3132.40673828125,1.0,1.0,0.0,3.0,1.0,0.0
18026640,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.7961481809616089,0.421766459941864,0.3844185769557953,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.92953759431839,0.6742156744003296,0.6413008570671082,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.9026421904563904,0.6235426664352417,0.4381083846092224,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8470434546470642,0.513542890548706,0.4908009171485901,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.6820966005325317,0.2619094252586365,1.2064698934555054,285.4091491699219,284.95001220703125,301.33721923828125,296.3877868652344,298.2875061035156,297.1996154785156,285.40875244140625,1.0,0.7319251298904419,0.3488487303256988,0.3488487303256988,1.0,1.0,-3.796837091445923,0.9936307668685912,2.803206205368042,0.1369514316320419,1.0,1.0,0.0,266.9692077636719,273.0,73651.671875,0.0,4855.85107421875,1.0,278.1499938964844,283.2991943359375,299.3924560546875,304.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710229992866516,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.833984375,0.0,1784.0576171875,1895.4371337890625,0.0,3132.40673828125,1.0,1.0,0.0,3.0,1.0,0.0
18026700,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7947035431861877,0.4213887155056,0.3841465711593628,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9276602864265442,0.673722505569458,0.6409130692481995,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.90181165933609,0.624678373336792,0.4389432966709137,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.8457586765289307,0.5133790373802185,0.4907180368900299,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.6809526085853577,0.2618018984794616,1.2063044309616089,285.4028625488281,284.95001220703125,301.264404296875,296.36962890625,298.26641845703125,297.1984558105469,285.4024658203125,1.0,0.7326368689537048,0.3485375344753265,0.3485375344753265,1.0,1.0,-3.79674768447876,0.9925931096076964,2.804154396057129,0.1352758854627609,1.0,1.0,0.0,268.51513671875,273.0,73596.7890625,0.0,4865.62841796875,1.0,278.1499938964844,283.2953796386719,299.3743591308594,304.1587829589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715264797210693,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.8701171875,0.0,1784.0576171875,1895.4371337890625,0.0,3137.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
18026760,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7932533025741577,0.4209997951984405,0.3838653564453125,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9257748126983644,0.6732106804847717,0.6405081748962402,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9009745121002196,0.6258043646812439,0.439771831035614,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8444710373878479,0.513201117515564,0.4906223118305206,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.6798053979873657,0.261688619852066,1.2061151266098022,285.3964233398437,284.95001220703125,301.1909484863281,296.3509216308594,298.2452697753906,297.1972961425781,285.3960266113281,1.0,0.7333374619483948,0.3482411503791809,0.3482411503791809,1.0,1.0,-3.796574354171753,0.9915838837623596,2.804990530014038,0.1334525942802429,1.0,1.0,0.0,270.0610656738281,276.0,73540.4921875,0.0,4875.158203125,1.0,278.1499938964844,283.2914428710937,299.3557434082031,304.1365966796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720415830612183,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.54296875,0.0,1784.0576171875,1895.4371337890625,0.0,3141.961181640625,1.0,1.0,0.0,3.0,1.0,0.0
18026820,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.7903794646263123,0.4201836884021759,0.3832692503929138,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.922048270702362,0.6721327304840088,0.6396458148956299,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8993337750434875,0.6280299425125122,0.4414094090461731,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8419328331947327,0.5128050446510315,0.4903912544250488,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.6775438189506531,0.2614486813545227,1.2056671380996704,285.383056640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2027587890625,297.19500732421875,285.38262939453125,1.0,0.7347044348716736,0.3476483225822449,0.3476483225822449,1.0,1.0,-3.795969724655152,0.9894766211509703,2.8064932823181152,0.1301534324884414,1.0,1.0,0.0,273.1527404785156,279.0,73422.078125,0.0,4893.4541015625,1.0,278.1499938964844,283.283203125,299.3169860839844,304.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730977773666382,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.6220703125,0.0,1784.0576171875,1895.4371337890625,0.0,3151.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
18026880,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.7903794646263123,0.4201836884021759,0.3832692503929138,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.922048270702362,0.6721327304840088,0.6396458148956299,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8993337750434875,0.6280299425125122,0.4414094090461731,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8419328331947327,0.5128050446510315,0.4903912544250488,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.6775438189506531,0.2614486813545227,1.2056671380996704,285.383056640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2027587890625,297.19500732421875,285.38262939453125,1.0,0.7347044348716736,0.3476483225822449,0.3476483225822449,1.0,1.0,-3.795969724655152,0.9894766211509703,2.8064932823181152,0.1301534324884414,1.0,1.0,0.0,273.1527404785156,279.0,73422.078125,0.0,4893.4541015625,1.0,278.1499938964844,283.283203125,299.3169860839844,304.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730977773666382,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.6220703125,0.0,1784.0576171875,1895.4371337890625,0.0,3151.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
18026940,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.7875381112098694,0.4193143248558044,0.382627010345459,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.91839200258255,0.6709868311882019,0.6387194395065308,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8977354168891907,0.630220890045166,0.4430227279663086,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8394417762756348,0.5123586058616638,0.4901124238967895,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.6753258109092712,0.2611911594867706,1.2051377296447754,285.3691101074219,284.95001220703125,300.8933410644531,296.2712707519531,298.1601867675781,297.19287109375,285.36865234375,1.0,0.7360295057296753,0.3470555245876312,0.3470555245876312,1.0,1.0,-3.7950494289398193,0.987254798412323,2.807794570922852,0.1272548288106918,1.0,1.0,0.0,276.2439270019531,282.0,73296.6015625,0.0,4910.80810546875,1.0,278.1499938964844,283.27447509765625,299.2764892578125,304.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741863369941711,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1845703125,0.0,1784.0576171875,1895.4371337890625,0.0,3162.076171875,1.0,1.0,0.0,3.0,1.0,0.0
18027000,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.7875381112098694,0.4193143248558044,0.382627010345459,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.91839200258255,0.6709868311882019,0.6387194395065308,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8977354168891907,0.630220890045166,0.4430227279663086,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8394417762756348,0.5123586058616638,0.4901124238967895,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.6753258109092712,0.2611911594867706,1.2051377296447754,285.3691101074219,284.95001220703125,300.8933410644531,296.2712707519531,298.1601867675781,297.19287109375,285.36865234375,1.0,0.7360295057296753,0.3470555245876312,0.3470555245876312,1.0,1.0,-3.7950494289398193,0.987254798412323,2.807794570922852,0.1272548288106918,1.0,1.0,0.0,276.2439270019531,282.0,73296.6015625,0.0,4910.80810546875,1.0,278.1499938964844,283.27447509765625,299.2764892578125,304.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741863369941711,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1845703125,0.0,1784.0576171875,1895.4371337890625,0.0,3162.076171875,1.0,1.0,0.0,3.0,1.0,0.0
18027060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7847735285758972,0.4184004664421081,0.3819405138492584,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.91487717628479,0.6697803735733032,0.6377320289611816,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8962283134460449,0.6323823928833008,0.4446125328540802,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8370378613471985,0.5118681192398071,0.4897879958152771,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.6731896996498108,0.260920912027359,1.2045315504074097,285.3546142578125,284.95001220703125,300.7441101074219,296.2290954589844,298.1177673339844,297.1908264160156,285.3541259765625,1.0,0.7373151183128357,0.3464767932891845,0.3464767932891845,1.0,1.0,-3.793829679489136,0.9849311113357544,2.808898448944092,0.125708982348442,1.0,1.0,0.0,279.33526611328125,285.0,73164.90625,0.0,4927.26953125,1.0,278.1499938964844,283.26531982421875,299.23455810546875,303.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753010034561157,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.48046875,0.0,1784.0576171875,1895.4371337890625,0.0,3172.529296875,1.0,1.0,0.0,3.0,1.0,0.0
18027120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7847735285758972,0.4184004664421081,0.3819405138492584,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.91487717628479,0.6697803735733032,0.6377320289611816,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8962283134460449,0.6323823928833008,0.4446125328540802,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8370378613471985,0.5118681192398071,0.4897879958152771,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.6731896996498108,0.260920912027359,1.2045315504074097,285.3546142578125,284.95001220703125,300.7441101074219,296.2290954589844,298.1177673339844,297.1908264160156,285.3541259765625,1.0,0.7373151183128357,0.3464767932891845,0.3464767932891845,1.0,1.0,-3.793829679489136,0.9849311113357544,2.808898448944092,0.125708982348442,1.0,1.0,0.0,279.33526611328125,285.0,73164.90625,0.0,4927.26953125,1.0,278.1499938964844,283.26531982421875,299.23455810546875,303.9910583496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753010034561157,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.48046875,0.0,1784.0576171875,1895.4371337890625,0.0,3172.529296875,1.0,1.0,0.0,3.0,1.0,0.0
18027180,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.7832427620887756,0.4178699851036072,0.3815385103225708,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.912952482700348,0.669075608253479,0.6371517777442932,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8954037427902222,0.6335774660110474,0.4454921782016754,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.8357113003730774,0.5115717053413391,0.4895859062671661,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.6720134615898132,0.2607618868350982,1.2041577100753784,285.3463134765625,284.95001220703125,300.66094970703125,296.2049560546875,298.09429931640625,297.1898193359375,285.3458251953125,1.0,0.7380175590515137,0.3461526930332184,0.3461526930332184,1.0,1.0,-3.793014764785767,0.9835808277130128,2.809433937072754,0.125070720911026,1.0,1.0,0.0,281.065673828125,285.0,73088.6171875,0.0,4936.087890625,1.0,278.1499938964844,283.260009765625,299.2104797363281,303.9619445800781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759260773658752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.6474609375,0.0,1784.0576171875,1895.4371337890625,0.0,3178.390380859375,1.0,1.0,0.0,3.0,1.0,0.0
18027240,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.7820588946342468,0.4174469411373138,0.3812156319618225,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.9114763140678406,0.6685100793838501,0.6366835832595825,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8947759866714478,0.634510338306427,0.4461783170700073,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8346875309944153,0.511330246925354,0.4894179403781891,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.6711073517799377,0.2606344521045685,1.2038480043411257,285.3397216796875,284.95001220703125,300.5959777832031,296.185791015625,298.0760498046875,297.1891174316406,285.3392333984375,1.0,0.7385616898536682,0.3458980619907379,0.3458980619907379,1.0,1.0,-3.792315721511841,0.9824893474578856,2.809826374053955,0.1248693987727165,1.0,1.0,0.0,282.4249572753906,288.0,73027.5703125,0.0,4942.837890625,1.0,278.1499938964844,283.2557373046875,299.1913452148437,303.9387512207031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876417875289917,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.638671875,0.0,1784.0576171875,1895.4371337890625,0.0,3183.001953125,1.0,1.0,0.0,3.0,1.0,0.0
18027300,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.7807092666625977,0.4169482588768005,0.380833089351654,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.9098066687583924,0.6678355932235718,0.6361227035522461,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.894058108329773,0.6355527639389038,0.4469464719295501,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.8335189819335938,0.5110318660736084,0.48920539021492,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.6700763702392578,0.2604803740978241,1.2034587860107422,285.3320617675781,284.95001220703125,300.5226745605469,296.1637878417969,298.0555725097656,297.1883850097656,285.3315734863281,1.0,0.7391617298126221,0.3456086814403534,0.3456086814403534,1.0,1.0,-3.791382789611816,0.9812083840370178,2.810174465179444,0.1246025115251541,1.0,1.0,0.0,283.9681701660156,288.0,72956.1015625,0.0,4950.0859375,1.0,278.1499938964844,283.2507629394531,299.16925048828125,303.911865234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769603371620178,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.1953125,0.0,1784.0576171875,1895.4371337890625,0.0,3188.087890625,1.0,1.0,0.0,3.0,1.0,0.0
18027360,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.7793567180633545,0.4164444506168365,0.3804468214511871,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.9081507921218872,0.6671520471572876,0.6355541348457336,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8933330178260803,0.6365895867347717,0.4477114975452423,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8323466181755066,0.5107264518737793,0.4889871478080749,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.6690431237220764,0.2603229582309723,1.2030593156814575,285.32440185546875,284.95001220703125,300.45001220703125,296.1416320800781,298.0352478027344,297.1876220703125,285.3238830566406,1.0,0.73975670337677,0.3453331291675567,0.3453331291675567,1.0,1.0,-3.790412664413452,0.979970157146454,2.810442447662353,0.1241256743669509,1.0,1.0,0.0,285.5112609863281,291.0,72884.6328125,0.0,4957.21923828125,1.0,278.1499938964844,283.2457580566406,299.1471252441406,303.8848876953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775113821029663,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.7587890625,0.0,1784.0576171875,1895.4371337890625,0.0,3193.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18027420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7765756845474243,0.4153980016708374,0.379645437002182,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9048068523406982,0.6657151579856873,0.6343585252761841,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.8917874097824097,0.6386218070983887,0.4492179751396179,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8299205303192139,0.5100617408752441,0.4885067939758301,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.6669124364852905,0.2599835693836212,1.2021822929382324,285.30889892578125,284.95001220703125,300.3072814941406,296.0970764160156,297.99560546875,297.18609619140625,285.3083801269531,1.0,0.7409090399742126,0.3447820544242859,0.3447820544242859,1.0,1.0,-3.788187503814697,0.9774942994117736,2.8106932640075684,0.1212368160486221,1.0,1.0,0.0,288.5941467285156,294.0,72738.609375,0.0,4970.60986328125,1.0,278.1499938964844,283.235595703125,299.1025085449219,303.8302917480469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785929679870605,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3203.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
18027480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7765756845474243,0.4153980016708374,0.379645437002182,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9048068523406982,0.6657151579856873,0.6343585252761841,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.8917874097824097,0.6386218070983887,0.4492179751396179,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8299205303192139,0.5100617408752441,0.4885067939758301,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.6669124364852905,0.2599835693836212,1.2021822929382324,285.30889892578125,284.95001220703125,300.3072814941406,296.0970764160156,297.99560546875,297.18609619140625,285.3083801269531,1.0,0.7409090399742126,0.3447820544242859,0.3447820544242859,1.0,1.0,-3.788187503814697,0.9774942994117736,2.8106932640075684,0.1212368160486221,1.0,1.0,0.0,288.5941467285156,294.0,72738.609375,0.0,4970.60986328125,1.0,278.1499938964844,283.235595703125,299.1025085449219,303.8302917480469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785929679870605,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3203.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
18027540,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7737787365913391,0.4143159687519073,0.3788139820098877,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.9015396237373352,0.6642076373100281,0.6330987811088562,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.8902080059051514,0.6406137347221375,0.4506982862949371,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8274655342102051,0.509344220161438,0.4879788756370544,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.6647703647613525,0.2596243023872375,1.2012251615524292,285.2931823730469,284.95001220703125,300.1687927246094,296.0524597167969,297.9571228027344,297.1844787597656,285.29266357421875,1.0,0.7420210242271423,0.3442309498786926,0.3442309498786926,1.0,1.0,-3.785661220550537,0.9749696850776672,2.810691595077514,0.1173402741551399,1.0,1.0,0.0,291.67254638671875,297.0,72589.0625,0.0,4983.0625,1.0,278.1499938964844,283.22515869140625,299.057861328125,303.7753601074219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796505331993103,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3213.3056640625,1.0,1.0,0.0,3.0,1.0,0.0
18027600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7737787365913391,0.4143159687519073,0.3788139820098877,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.9015396237373352,0.6642076373100281,0.6330987811088562,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.8902080059051514,0.6406137347221375,0.4506982862949371,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8274655342102051,0.509344220161438,0.4879788756370544,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.6647703647613525,0.2596243023872375,1.2012251615524292,285.2931823730469,284.95001220703125,300.1687927246094,296.0524597167969,297.9571228027344,297.1844787597656,285.29266357421875,1.0,0.7420210242271423,0.3442309498786926,0.3442309498786926,1.0,1.0,-3.785661220550537,0.9749696850776672,2.810691595077514,0.1173402741551399,1.0,1.0,0.0,291.67254638671875,297.0,72589.0625,0.0,4983.0625,1.0,278.1499938964844,283.22515869140625,299.057861328125,303.7753601074219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796505331993103,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3213.3056640625,1.0,1.0,0.0,3.0,1.0,0.0
18027660,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7710239887237549,0.4132120907306671,0.3779614269733429,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8983283638954163,0.6626511812210083,0.6317915916442871,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8886592984199524,0.642579972743988,0.4521597325801849,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8250343799591064,0.5085912942886353,0.4874160587787628,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.6626676321029663,0.2592548429965973,1.200215458869934,285.2776184082031,284.95001220703125,300.0356140136719,296.0082092285156,297.92010498046875,297.18280029296875,285.277099609375,1.0,0.7431036829948425,0.3437870144844055,0.3437870144844055,1.0,1.0,-3.7829244136810303,0.9727253317832948,2.810199022293091,0.1138507053256034,1.0,1.0,0.0,294.7462463378906,300.0,72440.625,0.0,4994.8388671875,1.0,278.1499938964844,283.2147827148437,299.0134582519531,303.7206115722656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806723356246948,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.28125,0.0,1784.0576171875,1895.4371337890625,0.0,3222.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
18027720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7710239887237549,0.4132120907306671,0.3779614269733429,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8983283638954163,0.6626511812210083,0.6317915916442871,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.8886592984199524,0.642579972743988,0.4521597325801849,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8250343799591064,0.5085912942886353,0.4874160587787628,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.6626676321029663,0.2592548429965973,1.200215458869934,285.2776184082031,284.95001220703125,300.0356140136719,296.0082092285156,297.92010498046875,297.18280029296875,285.277099609375,1.0,0.7431036829948425,0.3437870144844055,0.3437870144844055,1.0,1.0,-3.7829244136810303,0.9727253317832948,2.810199022293091,0.1138507053256034,1.0,1.0,0.0,294.7462463378906,300.0,72440.625,0.0,4994.8388671875,1.0,278.1499938964844,283.2147827148437,299.0134582519531,303.7206115722656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806723356246948,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.28125,0.0,1784.0576171875,1895.4371337890625,0.0,3222.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
18027780,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7683759331703186,0.4120901226997375,0.3770865201950073,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8952206969261169,0.6610427498817444,0.630429208278656,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8872148990631104,0.644520103931427,0.4535985887050628,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8226842284202576,0.5078022480010986,0.4868131577968597,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6606607437133789,0.2588793337345123,1.1991506814956665,285.2620544433594,284.95001220703125,299.9088134765625,295.9647827148437,297.8849792480469,297.1810913085937,285.26153564453125,1.0,0.7441542744636536,0.3433430790901184,0.3433430790901184,1.0,1.0,-3.779956817626953,0.9703550338745116,2.8096017837524414,0.1119915693998336,1.0,1.0,0.0,297.8134460449219,303.0,72289.75,0.0,5005.8671875,1.0,278.1499938964844,283.2042236328125,298.9698791503906,303.6664428710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816442489624023,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,3231.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
18027840,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7683759331703186,0.4120901226997375,0.3770865201950073,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8952206969261169,0.6610427498817444,0.630429208278656,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8872148990631104,0.644520103931427,0.4535985887050628,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8226842284202576,0.5078022480010986,0.4868131577968597,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6606607437133789,0.2588793337345123,1.1991506814956665,285.2620544433594,284.95001220703125,299.9088134765625,295.9647827148437,297.8849792480469,297.1810913085937,285.26153564453125,1.0,0.7441542744636536,0.3433430790901184,0.3433430790901184,1.0,1.0,-3.779956817626953,0.9703550338745116,2.8096017837524414,0.1119915693998336,1.0,1.0,0.0,297.8134460449219,303.0,72289.75,0.0,5005.8671875,1.0,278.1499938964844,283.2042236328125,298.9698791503906,303.6664428710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816442489624023,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,3231.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
18027900,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.7670888900756836,0.4115243554115295,0.3766432404518127,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8937035799026489,0.6602244973182678,0.6297332048416138,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8865282535552979,0.6454832553863525,0.4543119668960571,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.821536123752594,0.5073980093002319,0.4865009486675262,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.6596902012825012,0.2586901485919952,1.1986041069030762,285.2542724609375,284.95001220703125,299.84814453125,295.9435119628906,297.8679504394531,297.1802062988281,285.2537536621094,1.0,0.7446711659431458,0.3431210815906524,0.3431210815906524,1.0,1.0,-3.778412103652954,0.9691295623779296,2.8092825412750244,0.111597403883934,1.0,1.0,0.0,299.3456726074219,303.0,72213.6953125,0.0,5011.1845703125,1.0,278.1499938964844,283.19891357421875,298.9483642578125,303.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820995688438416,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.2783203125,0.0,1784.0576171875,1895.4371337890625,0.0,3236.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18027960,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.765817403793335,0.4109525084495544,0.3761943280696869,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8921992182731628,0.6593908071517944,0.629022479057312,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8858544230461121,0.6464373469352722,0.45501908659935,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.8203955292701721,0.5069825053215027,0.4861780107021332,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.6587334871292114,0.2584976553916931,1.1980429887771606,285.2464904785156,284.95001220703125,299.7894592285156,295.922607421875,297.8515625,297.1792907714844,285.2459716796875,1.0,0.7451797127723694,0.3428746163845062,0.3428746163845062,1.0,1.0,-3.7768054008483887,0.9678010940551758,2.809004306793213,0.1113116070628166,1.0,1.0,0.0,300.87646484375,306.0,72136.640625,0.0,5016.30322265625,1.0,278.1499938964844,283.19354248046875,298.92730712890625,303.61309814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825387358665466,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3240.367919921875,1.0,1.0,0.0,3.0,1.0,0.0
18028020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.7633022665977478,0.4097899794578552,0.3752799928188324,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8892077207565308,0.6576789021492004,0.627559244632721,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8845235705375671,0.6483197808265686,0.4564156234264374,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.818116307258606,0.5061189532279968,0.4855015873908996,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.6568446755409241,0.2581022381782532,1.1968759298324585,285.23101806640625,284.95001220703125,299.6785583496094,295.88214111328125,297.8204345703125,297.1773986816406,285.2304992675781,1.0,0.7461730241775513,0.3423816561698913,0.3423816561698913,1.0,1.0,-3.7734107971191406,0.9650747776031494,2.808336019515991,0.1108727008104324,1.0,1.0,0.0,303.93560791015625,309.0,71981.96875,0.0,5025.97216796875,1.0,278.1499938964844,283.1827392578125,298.8865661621094,303.56134033203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833547234535217,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.7744140625,0.0,1784.0576171875,1895.4371337890625,0.0,3248.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
