time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.7633022665977478,0.4097899794578552,0.3752799928188324,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8892077207565308,0.6576789021492004,0.627559244632721,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309875488281,0.8845235705375671,0.6483197808265686,0.4564156234264374,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.818116307258606,0.5061189532279968,0.4855015873908996,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.6568446755409241,0.2581022381782532,1.1968759298324585,285.23101806640625,284.95001220703125,299.6785583496094,295.88214111328125,297.8204345703125,297.1773986816406,285.2304992675781,1.0,0.7461730241775513,0.3423816561698913,0.3423816561698913,1.0,1.0,-3.7734107971191406,0.9650747776031494,2.808336019515991,0.1108727008104324,1.0,1.0,0.0,303.93560791015625,309.0,71981.96875,0.0,5025.97216796875,1.0,278.1499938964844,283.1827392578125,298.8865661621094,303.56134033203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833547234535217,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.7744140625,0.0,1784.0576171875,1895.4371337890625,0.0,3248.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
18028140,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.760806143283844,0.4086077809333801,0.3743492364883423,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8862197399139404,0.6559203863143921,0.6260532736778259,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8831925392150879,0.6501750349998474,0.457794189453125,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8158180117607117,0.5052210092544556,0.4847939610481262,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.6549716591835022,0.2576950490474701,1.1956632137298584,285.2158508300781,284.95001220703125,299.5771789550781,295.8438720703125,297.7917785644531,297.1754455566406,285.21533203125,1.0,0.7471415996551514,0.3418886959552765,0.3418886959552765,1.0,1.0,-3.769829750061035,0.9623098373413086,2.8075199127197266,0.1100353226065635,1.0,1.0,0.0,306.99127197265625,312.0,71828.9296875,0.0,5035.04443359375,1.0,278.1499938964844,283.1720275878906,298.8478698730469,303.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88406902551651,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.82421875,0.0,1784.0576171875,1895.4371337890625,0.0,3254.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18028200,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.760806143283844,0.4086077809333801,0.3743492364883423,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8862197399139404,0.6559203863143921,0.6260532736778259,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8831925392150879,0.6501750349998474,0.457794189453125,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8158180117607117,0.5052210092544556,0.4847939610481262,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.6549716591835022,0.2576950490474701,1.1956632137298584,285.2158508300781,284.95001220703125,299.5771789550781,295.8438720703125,297.7917785644531,297.1754455566406,285.21533203125,1.0,0.7471415996551514,0.3418886959552765,0.3418886959552765,1.0,1.0,-3.769829750061035,0.9623098373413086,2.8075199127197266,0.1100353226065635,1.0,1.0,0.0,306.99127197265625,312.0,71828.9296875,0.0,5035.04443359375,1.0,278.1499938964844,283.1720275878906,298.8478698730469,303.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88406902551651,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.82421875,0.0,1784.0576171875,1895.4371337890625,0.0,3254.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18028260,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7583216428756714,0.407409131526947,0.3734048306941986,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8832264542579651,0.6541193127632141,0.6245080232620239,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.881851315498352,0.6520068645477295,0.4591573178768158,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8134859204292297,0.5042920112609863,0.484058141708374,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.6531075835227966,0.2572779357433319,1.194413423538208,285.2014465332031,284.95001220703125,299.48638916015625,295.8082275390625,297.76617431640625,297.17352294921875,285.2009582519531,1.0,0.7480872273445129,0.3415207266807556,0.3415207266807556,1.0,1.0,-3.7660861015319824,0.959929883480072,2.8061561584472656,0.1088867112994194,1.0,1.0,0.0,310.0409545898437,315.0,71683.21875,0.0,5043.57080078125,1.0,278.1499938964844,283.16180419921875,298.811767578125,303.4647216796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846784234046936,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.7568359375,0.0,1784.0576171875,1895.4371337890625,0.0,3260.407470703125,1.0,1.0,0.0,3.0,1.0,0.0
18028320,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7583216428756714,0.407409131526947,0.3734048306941986,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8832264542579651,0.6541193127632141,0.6245080232620239,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.881851315498352,0.6520068645477295,0.4591573178768158,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8134859204292297,0.5042920112609863,0.484058141708374,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.6531075835227966,0.2572779357433319,1.194413423538208,285.2014465332031,284.95001220703125,299.48638916015625,295.8082275390625,297.76617431640625,297.17352294921875,285.2009582519531,1.0,0.7480872273445129,0.3415207266807556,0.3415207266807556,1.0,1.0,-3.7660861015319824,0.959929883480072,2.8061561584472656,0.1088867112994194,1.0,1.0,0.0,310.0409545898437,315.0,71683.21875,0.0,5043.57080078125,1.0,278.1499938964844,283.16180419921875,298.811767578125,303.4647216796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846784234046936,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.7568359375,0.0,1784.0576171875,1895.4371337890625,0.0,3260.407470703125,1.0,1.0,0.0,3.0,1.0,0.0
18028380,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7567408084869385,0.4066357016563415,0.3727953433990478,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.881312906742096,0.6529493927955627,0.6235033273696899,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8809910416603088,0.6531704664230347,0.46002396941185,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8119760751724243,0.5036850571632385,0.4835760295391083,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.6519219875335693,0.2570074796676636,1.1936007738113403,285.19256591796875,284.95001220703125,299.4342956542969,295.7870178222656,297.751220703125,297.1723937988281,285.19207763671875,1.0,0.7486833333969116,0.3412852585315704,0.3412852585315704,1.0,1.0,-3.763628244400024,0.9584121108055116,2.805216073989868,0.1078017130494117,1.0,1.0,0.0,311.9894104003906,315.0,71592.34375,0.0,5048.81201171875,1.0,278.1499938964844,283.15545654296875,298.7900085449219,303.4361877441406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849932551383972,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,3263.355712890625,1.0,1.0,0.0,3.0,1.0,0.0
18028440,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7558553218841553,0.4061980843544006,0.3724502027034759,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8802368640899658,0.6522822976112366,0.622929573059082,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8805067539215088,0.6538200974464417,0.4605081677436828,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8111197352409363,0.5033375024795532,0.4832989573478699,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.6512583494186401,0.2568542659282684,1.1931390762329102,285.1877746582031,284.95001220703125,299.4072265625,295.77569580078125,297.7437438964844,297.1717834472656,285.18731689453125,1.0,0.7490139603614807,0.3411527872085571,0.3411527872085571,1.0,1.0,-3.762216091156006,0.9575543999671936,2.804661512374878,0.1070766225457191,1.0,1.0,0.0,313.0829772949219,318.0,71542.8359375,0.0,5051.65185546875,1.0,278.1499938964844,283.1519775390625,298.7787170410156,303.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851723670959473,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.46484375,0.0,1784.0576171875,1895.4371337890625,0.0,3265.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
18028500,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7546342015266418,0.4055894315242767,0.3719701170921325,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8787505626678467,0.651353657245636,0.6221306920051575,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.8798394799232483,0.6547221541404724,0.4611802995204925,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.8099274635314941,0.5028533339500427,0.4829127490520477,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.6503438949584961,0.2566412687301636,1.1924965381622314,285.1811828613281,284.95001220703125,299.372314453125,295.7607421875,297.7336120605469,297.1709899902344,285.18072509765625,1.0,0.7494720816612244,0.3409688174724579,0.3409688174724579,1.0,1.0,-3.760247230529785,0.9563629031181335,2.803884267807007,0.1060293167829513,1.0,1.0,0.0,314.6014404296875,318.0,71474.5546875,0.0,5055.568359375,1.0,278.1499938964844,283.1471862792969,298.7632751464844,303.400634765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853597044944763,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.9482421875,0.0,1784.0576171875,1895.4371337890625,0.0,3266.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
18028560,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7534242272377014,0.4049790501594543,0.371488094329834,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8772733211517334,0.6504170894622803,0.621323823928833,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8791791796684265,0.6556204557418823,0.4618496894836426,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8087309002876282,0.5023639798164368,0.4825212359428406,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.6494393348693848,0.2564280927181244,1.1918519735336304,285.1748352050781,284.95001220703125,299.3407287597656,295.7467346191406,297.72467041015625,297.17022705078125,285.1744079589844,1.0,0.7499261498451233,0.3407737910747528,0.3407737910747528,1.0,1.0,-3.7582545280456543,0.9551306366920472,2.803123950958252,0.1049323007464408,1.0,1.0,0.0,316.11724853515625,321.0,71408.203125,0.0,5059.39111328125,1.0,278.1499938964844,283.1425476074219,298.74908447265625,303.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855312466621399,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0703125,0.0,1784.0576171875,1895.4371337890625,0.0,3268.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
18028620,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7510431408882141,0.4037553668022156,0.3705205619335174,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8743553757667542,0.6485283970832825,0.6196939945220947,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8778870701789856,0.6574117541313171,0.4631837606430053,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8063291311264038,0.5013757348060608,0.4817279577255249,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.6476642489433289,0.256002813577652,1.1905628442764282,285.1628112792969,284.95001220703125,299.2879638671875,295.7218017578125,297.7094116210937,297.1689453125,285.16241455078125,1.0,0.7508268356323242,0.340383768081665,0.340383768081665,1.0,1.0,-3.754227638244629,0.9526464939117432,2.8015811443328857,0.1028299406170845,1.0,1.0,0.0,319.1433410644531,324.0,71280.53125,0.0,5066.86328125,1.0,278.1499938964844,283.1335754394531,298.7235107421875,303.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857564330101013,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9033203125,0.0,1784.0576171875,1895.4371337890625,0.0,3270.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
18028680,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7510431408882141,0.4037553668022156,0.3705205619335174,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8743553757667542,0.6485283970832825,0.6196939945220947,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8778870701789856,0.6574117541313171,0.4631837606430053,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8063291311264038,0.5013757348060608,0.4817279577255249,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.6476642489433289,0.256002813577652,1.1905628442764282,285.1628112792969,284.95001220703125,299.2879638671875,295.7218017578125,297.7094116210937,297.1689453125,285.16241455078125,1.0,0.7508268356323242,0.340383768081665,0.340383768081665,1.0,1.0,-3.754227638244629,0.9526464939117432,2.8015811443328857,0.1028299406170845,1.0,1.0,0.0,319.1433410644531,324.0,71280.53125,0.0,5066.86328125,1.0,278.1499938964844,283.1335754394531,298.7235107421875,303.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857564330101013,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9033203125,0.0,1784.0576171875,1895.4371337890625,0.0,3270.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
18028740,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7487179636955261,0.4025302529335022,0.3695500791072845,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8714925646781921,0.6466223001480103,0.6180455088615417,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.876638650894165,0.6591987013816833,0.4645132422447204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.803928017616272,0.5003777146339417,0.4809233546257019,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6459386348724365,0.2555809319019317,1.1892814636230469,285.1518249511719,284.95001220703125,299.25,295.7013244628906,297.69805908203125,297.1679382324219,285.1514587402344,1.0,0.7517198920249939,0.3399937152862549,0.3399937152862549,1.0,1.0,-3.750165462493897,0.950142741203308,2.800022840499878,0.1009795367717742,1.0,1.0,0.0,322.1617736816406,327.0,71161.3515625,0.0,5074.16015625,1.0,278.1499938964844,283.1252136230469,298.7024841308594,303.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858366012573242,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.28515625,0.0,1784.0576171875,1895.4371337890625,0.0,3271.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
18028800,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7487179636955261,0.4025302529335022,0.3695500791072845,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8714925646781921,0.6466223001480103,0.6180455088615417,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.876638650894165,0.6591987013816833,0.4645132422447204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.803928017616272,0.5003777146339417,0.4809233546257019,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6459386348724365,0.2555809319019317,1.1892814636230469,285.1518249511719,284.95001220703125,299.25,295.7013244628906,297.69805908203125,297.1679382324219,285.1514587402344,1.0,0.7517198920249939,0.3399937152862549,0.3399937152862549,1.0,1.0,-3.750165462493897,0.950142741203308,2.800022840499878,0.1009795367717742,1.0,1.0,0.0,322.1617736816406,327.0,71161.3515625,0.0,5074.16015625,1.0,278.1499938964844,283.1252136230469,298.7024841308594,303.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858366012573242,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.28515625,0.0,1784.0576171875,1895.4371337890625,0.0,3271.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
18028860,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7464472055435181,0.4013078510761261,0.3685802221298218,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8686849474906921,0.6447052955627441,0.6163843870162964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8754328489303589,0.6609861850738525,0.4658415913581848,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8015620708465576,0.4993747770786285,0.4801121354103088,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.6442610025405884,0.2551644444465637,1.188017964363098,285.1421203613281,284.95001220703125,299.22467041015625,295.68609619140625,297.6903076171875,297.1671447753906,285.14178466796875,1.0,0.7526091933250427,0.3397096991539001,0.3397096991539001,1.0,1.0,-3.7461016178131104,0.9479727745056152,2.798128843307495,0.0996598601341247,1.0,1.0,0.0,325.1725158691406,330.0,71055.3671875,0.0,5081.37841796875,1.0,278.1499938964844,283.11773681640625,298.6864013671875,303.2908935546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857343792915344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.98828125,0.0,1784.0576171875,1895.4371337890625,0.0,3270.29443359375,1.0,1.0,0.0,3.0,1.0,0.0
18028920,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7464472055435181,0.4013078510761261,0.3685802221298218,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8686849474906921,0.6447052955627441,0.6163843870162964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8754328489303589,0.6609861850738525,0.4658415913581848,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8015620708465576,0.4993747770786285,0.4801121354103088,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.6442610025405884,0.2551644444465637,1.188017964363098,285.1421203613281,284.95001220703125,299.22467041015625,295.68609619140625,297.6903076171875,297.1671447753906,285.14178466796875,1.0,0.7526091933250427,0.3397096991539001,0.3397096991539001,1.0,1.0,-3.7461016178131104,0.9479727745056152,2.798128843307495,0.0996598601341247,1.0,1.0,0.0,325.1725158691406,330.0,71055.3671875,0.0,5081.37841796875,1.0,278.1499938964844,283.11773681640625,298.6864013671875,303.2908935546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857343792915344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.98828125,0.0,1784.0576171875,1895.4371337890625,0.0,3270.29443359375,1.0,1.0,0.0,3.0,1.0,0.0
18028980,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7442256212234497,0.4000906348228454,0.3676140010356903,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8659274578094482,0.6427805423736572,0.6147146821022034,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8742635846138,0.662775993347168,0.4671708047389984,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.7992297410964966,0.4983692765235901,0.4792974293231964,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6426265239715576,0.2547543942928314,1.1867797374725342,285.1335144042969,284.95001220703125,299.208740234375,295.67626953125,297.6851501464844,297.16650390625,285.1332397460937,1.0,0.7534980177879333,0.3394256830215454,0.3394256830215454,1.0,1.0,-3.742058992385864,0.945819854736328,2.796239137649536,0.0983973667025566,1.0,1.0,0.0,328.1763000488281,333.0,70960.5546875,0.0,5088.59423828125,1.0,278.1499938964844,283.1110534667969,298.6757507324219,303.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854617476463318,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.875,0.0,1784.0576171875,1895.4371337890625,0.0,3267.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
18029040,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7442256212234497,0.4000906348228454,0.3676140010356903,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8659274578094482,0.6427805423736572,0.6147146821022034,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8742635846138,0.662775993347168,0.4671708047389984,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.7992297410964966,0.4983692765235901,0.4792974293231964,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6426265239715576,0.2547543942928314,1.1867797374725342,285.1335144042969,284.95001220703125,299.208740234375,295.67626953125,297.6851501464844,297.16650390625,285.1332397460937,1.0,0.7534980177879333,0.3394256830215454,0.3394256830215454,1.0,1.0,-3.742058992385864,0.945819854736328,2.796239137649536,0.0983973667025566,1.0,1.0,0.0,328.1763000488281,333.0,70960.5546875,0.0,5088.59423828125,1.0,278.1499938964844,283.1110534667969,298.6757507324219,303.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854617476463318,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.875,0.0,1784.0576171875,1895.4371337890625,0.0,3267.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
18029100,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7431318759918213,0.3994838893413543,0.3671322464942932,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8645670413970947,0.6418165564537048,0.6138778924942017,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8736915588378906,0.6636722683906555,0.4678360521793365,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.798075795173645,0.4978662133216858,0.4788894653320312,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.6418240666389465,0.2545514106750488,1.1861687898635864,285.1295166015625,284.95001220703125,299.2040710449219,295.6732788085937,297.6832580566406,297.166259765625,285.1292419433594,1.0,0.7539427280426025,0.339283674955368,0.339283674955368,1.0,1.0,-3.740046501159668,0.9447461366653442,2.795300245285034,0.0977765768766403,1.0,1.0,0.0,329.6764831542969,333.0,70916.2421875,0.0,5092.2109375,1.0,278.1499938964844,283.1079406738281,298.67193603515625,303.2647705078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852418065071106,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.2060546875,0.0,1784.0576171875,1895.4371337890625,0.0,3265.6826171875,1.0,1.0,0.0,3.0,1.0,0.0
18029160,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7420503497123718,0.3988795280456543,0.3666524589061737,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8632192015647888,0.6408510208129883,0.6130393743515015,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8731287717819214,0.6645691394805908,0.4685017764568329,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7969306111335754,0.4973629713058471,0.4784811437129974,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.6410326361656189,0.2543509304523468,1.1855683326721191,285.1258239746094,284.95001220703125,299.2015075683594,295.6714782714844,297.6821594238281,297.1660461425781,285.12554931640625,1.0,0.7543883919715881,0.3390977680683136,0.3390977680683136,1.0,1.0,-3.738047599792481,0.943539559841156,2.79450798034668,0.0970322862267494,1.0,1.0,0.0,331.1749572753906,336.0,70874.4921875,0.0,5095.8515625,1.0,278.1499938964844,283.10498046875,298.66998291015625,303.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850307464599609,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.43359375,0.0,1784.0576171875,1895.4371337890625,0.0,3263.70654296875,1.0,1.0,0.0,3.0,1.0,0.0
18029220,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7399198412895203,0.3976760506629944,0.3656972050666809,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8605599403381348,0.6389182806015015,0.6113601326942444,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8720274567604065,0.6663660407066345,0.4698350131511688,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7946649193763733,0.4963566660881042,0.4776642322540283,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6394786238670349,0.2539554238319397,1.184390425682068,285.11895751953125,284.95001220703125,299.2023010253906,295.6713256835937,297.6813049316406,297.1657409667969,285.11871337890625,1.0,0.7552824020385742,0.3387259542942047,0.3387259542942047,1.0,1.0,-3.734081745147705,0.9411193132400512,2.792962551116944,0.0955489799380302,1.0,1.0,0.0,334.1693725585937,339.0,70796.921875,0.0,5103.19775390625,1.0,278.1499938964844,283.0995178222656,298.66925048828125,303.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884505569934845,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.6357421875,0.0,1784.0576171875,1895.4371337890625,0.0,3258.7890625,1.0,1.0,0.0,3.0,1.0,0.0
18029280,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7399198412895203,0.3976760506629944,0.3656972050666809,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8605599403381348,0.6389182806015015,0.6113601326942444,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8720274567604065,0.6663660407066345,0.4698350131511688,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7946649193763733,0.4963566660881042,0.4776642322540283,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.6394786238670349,0.2539554238319397,1.184390425682068,285.11895751953125,284.95001220703125,299.2023010253906,295.6713256835937,297.6813049316406,297.1657409667969,285.11871337890625,1.0,0.7552824020385742,0.3387259542942047,0.3387259542942047,1.0,1.0,-3.734081745147705,0.9411193132400512,2.792962551116944,0.0955489799380302,1.0,1.0,0.0,334.1693725585937,339.0,70796.921875,0.0,5103.19775390625,1.0,278.1499938964844,283.0995178222656,298.66925048828125,303.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884505569934845,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.6357421875,0.0,1784.0576171875,1895.4371337890625,0.0,3258.7890625,1.0,1.0,0.0,3.0,1.0,0.0
18029340,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.737831175327301,0.3964804112911224,0.3647484481334686,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8579500913619995,0.6369885802268982,0.6096817851066589,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8709583282470703,0.6681675314903259,0.4711709022521972,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.7924323678016663,0.4953516125679016,0.4768478572368622,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6379621624946594,0.2535677850246429,1.1832455396652222,285.1129150390625,284.95001220703125,299.2104797363281,295.6754150390625,297.6822509765625,297.16534423828125,285.1127014160156,1.0,0.7561811804771423,0.3383541405200958,0.3383541405200958,1.0,1.0,-3.730168342590332,0.9387146830558776,2.7914538383483887,0.0940966457128524,1.0,1.0,0.0,337.16064453125,342.0,70727.765625,0.0,5110.65869140625,1.0,278.1499938964844,283.0946655273437,298.67266845703125,303.24981689453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838697075843811,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.2119140625,0.0,1784.0576171875,1895.4371337890625,0.0,3252.834716796875,1.0,1.0,0.0,3.0,1.0,0.0
18029400,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.737831175327301,0.3964804112911224,0.3647484481334686,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8579500913619995,0.6369885802268982,0.6096817851066589,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8709583282470703,0.6681675314903259,0.4711709022521972,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.7924323678016663,0.4953516125679016,0.4768478572368622,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6379621624946594,0.2535677850246429,1.1832455396652222,285.1129150390625,284.95001220703125,299.2104797363281,295.6754150390625,297.6822509765625,297.16534423828125,285.1127014160156,1.0,0.7561811804771423,0.3383541405200958,0.3383541405200958,1.0,1.0,-3.730168342590332,0.9387146830558776,2.7914538383483887,0.0940966457128524,1.0,1.0,0.0,337.16064453125,342.0,70727.765625,0.0,5110.65869140625,1.0,278.1499938964844,283.0946655273437,298.67266845703125,303.24981689453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838697075843811,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.2119140625,0.0,1784.0576171875,1895.4371337890625,0.0,3252.834716796875,1.0,1.0,0.0,3.0,1.0,0.0
18029460,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7357842922210693,0.3952963054180145,0.3638087809085846,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8553930521011353,0.6350693702697754,0.6080111861228943,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8699231147766113,0.669977605342865,0.472511738538742,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.790235698223114,0.4943512976169586,0.4760347008705139,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.636483907699585,0.2531903386116028,1.1821420192718506,285.1080627441406,284.95001220703125,299.225341796875,295.68328857421875,297.68524169921875,297.1649780273437,285.10791015625,1.0,0.7570871710777283,0.3381653726100921,0.3381653726100921,1.0,1.0,-3.726335048675537,0.9369205236434937,2.789414405822754,0.0932627394795417,1.0,1.0,0.0,340.147705078125,345.0,70673.140625,0.0,5118.30419921875,1.0,278.1499938964844,283.0907592773437,298.68017578125,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831652402877808,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3246.236572265625,1.0,1.0,0.0,3.0,1.0,0.0
18029520,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7357842922210693,0.3952963054180145,0.3638087809085846,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8553930521011353,0.6350693702697754,0.6080111861228943,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8699231147766113,0.669977605342865,0.472511738538742,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.790235698223114,0.4943512976169586,0.4760347008705139,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.636483907699585,0.2531903386116028,1.1821420192718506,285.1080627441406,284.95001220703125,299.225341796875,295.68328857421875,297.68524169921875,297.1649780273437,285.10791015625,1.0,0.7570871710777283,0.3381653726100921,0.3381653726100921,1.0,1.0,-3.726335048675537,0.9369205236434937,2.789414405822754,0.0932627394795417,1.0,1.0,0.0,340.147705078125,345.0,70673.140625,0.0,5118.30419921875,1.0,278.1499938964844,283.0907592773437,298.68017578125,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831652402877808,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3246.236572265625,1.0,1.0,0.0,3.0,1.0,0.0
18029580,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7343351244926453,0.3944511413574219,0.3631384670734405,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8535841107368469,0.633693516254425,0.6068136096000671,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8691985607147217,0.6712868809700012,0.4734809100627899,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7886766195297241,0.4936347305774688,0.4754521548748016,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.6354424953460693,0.252925157546997,1.18137526512146,285.1051330566406,284.95001220703125,299.23980712890625,295.69110107421875,297.6884155273437,297.164794921875,285.10498046875,1.0,0.7577448487281799,0.3380294442176819,0.3380294442176819,1.0,1.0,-3.72363018989563,0.9356590509414672,2.787971019744873,0.0926940366625785,1.0,1.0,0.0,342.2959289550781,345.0,70639.2265625,0.0,5123.94482421875,1.0,278.1499938964844,283.0883483886719,298.6877136230469,303.2572021484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882617712020874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.8994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3241.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
18029640,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7337762117385864,0.3941235840320587,0.3628787398338318,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8528870940208435,0.6331592202186584,0.6063486337661743,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8689207434654236,0.6717966794967651,0.4738582968711853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7880748510360718,0.4933565855026245,0.4752260744571686,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.6350418925285339,0.2528230249881744,1.1810814142227173,285.1040344238281,284.95001220703125,299.2462463378906,295.694580078125,297.6897888183594,297.16473388671875,285.1039123535156,1.0,0.758001446723938,0.3379765748977661,0.3379765748977661,1.0,1.0,-3.7225863933563232,0.9351709485054016,2.7874155044555664,0.0924756154417991,1.0,1.0,0.0,343.1312255859375,348.0,70626.796875,0.0,5126.15966796875,1.0,278.1499938964844,283.0874938964844,298.6909484863281,303.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823848962783813,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.8994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3238.9267578125,1.0,1.0,0.0,3.0,1.0,0.0
18029700,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7327857613563538,0.3935416042804718,0.362417459487915,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8516525030136108,0.6322072148323059,0.6055201292037964,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8684315085411072,0.6727098822593689,0.4745338559150696,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.787007749080658,0.4928615093231201,0.4748236835002899,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6343339085578918,0.2526432871818542,1.180567741394043,285.1023254394531,284.95001220703125,299.2587280273437,295.7013854980469,297.6926574707031,297.1646728515625,285.1022033691406,1.0,0.7584620714187622,0.3378821909427643,0.3378821909427643,1.0,1.0,-3.720745325088501,0.934306025505066,2.7864394187927246,0.0920930430293083,1.0,1.0,0.0,344.6220397949219,348.0,70606.734375,0.0,5130.171875,1.0,278.1499938964844,283.0860595703125,298.69757080078125,303.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819766640663147,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.6533203125,0.0,1784.0576171875,1895.4371337890625,0.0,3235.10205078125,1.0,1.0,0.0,3.0,1.0,0.0
18029760,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7318041324615479,0.3929630517959595,0.3619592785835266,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8504299521446228,0.6312572360038757,0.604693591594696,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.867949903011322,0.6736248731613159,0.4752108752727508,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7859495282173157,0.4923680126667022,0.4744227826595306,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.6336347460746765,0.2524667084217071,1.1800683736801147,285.10076904296875,284.95001220703125,299.2724914550781,295.7088928222656,297.6958923339844,297.1646423339844,285.10064697265625,1.0,0.75892573595047,0.3377547264099121,0.3377547264099121,1.0,1.0,-3.718931436538696,0.933346390724182,2.7855849266052246,0.0916154086589813,1.0,1.0,0.0,346.1125793457031,351.0,70587.8671875,0.0,5134.25830078125,1.0,278.1499938964844,283.084716796875,298.7050476074219,303.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815703988075256,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.8408203125,0.0,1784.0576171875,1895.4371337890625,0.0,3231.296142578125,1.0,1.0,0.0,3.0,1.0,0.0
18029820,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7298630475997925,0.391813188791275,0.3610493242740631,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8480179905891418,0.6293619275093079,0.603044867515564,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8670076131820679,0.675460934638977,0.4765688776969909,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.7838576436042786,0.4913848340511322,0.473624438047409,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6322588920593262,0.252120167016983,1.1790987253189087,285.0979919433594,284.95001220703125,299.3034362792969,295.7257385253906,297.7030334472656,297.1646423339844,285.097900390625,1.0,0.7598593831062317,0.3374997675418854,0.3374997675418854,1.0,1.0,-3.7153594493865967,0.9314314723014832,2.783928155899048,0.0906622558832168,1.0,1.0,0.0,349.0937194824219,339.0,70553.9140625,0.0,5142.583984375,1.0,278.1499938964844,283.08233642578125,298.7216491699219,303.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807047605514526,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3223.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
18029880,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7298630475997925,0.391813188791275,0.3610493242740631,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8480179905891418,0.6293619275093079,0.603044867515564,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8670076131820679,0.675460934638977,0.4765688776969909,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.7838576436042786,0.4913848340511322,0.473624438047409,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6322588920593262,0.252120167016983,1.1790987253189087,285.0979919433594,284.95001220703125,299.3034362792969,295.7257385253906,297.7030334472656,297.1646423339844,285.097900390625,1.0,0.7598593831062317,0.3374997675418854,0.3374997675418854,1.0,1.0,-3.7153594493865967,0.9314314723014832,2.783928155899048,0.0906622558832168,1.0,1.0,0.0,349.0937194824219,339.0,70553.9140625,0.0,5142.583984375,1.0,278.1499938964844,283.08233642578125,298.7216491699219,303.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807047605514526,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3223.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
18029940,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7310169339179993,0.3906936645507812,0.3598796129226684,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8494251370429993,0.6274808049201965,0.6011121869087219,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.870144248008728,0.677314817905426,0.477719098329544,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7854917049407959,0.4904171824455261,0.4725425541400909,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.6335361003875732,0.2517971992492676,1.1768100261688232,285.0930480957031,284.95001220703125,299.33837890625,295.7447509765625,297.7112731933594,297.1648864746094,285.09283447265625,1.0,0.7566876411437988,0.3372447788715362,0.3372447788715362,1.0,1.0,-3.7089593410491934,0.9286699891090392,2.7802891731262207,0.0895634964108467,1.0,1.0,0.0,344.4910888671875,327.0,70494.921875,0.0,5094.42822265625,1.0,278.1499938964844,283.078369140625,298.7400207519531,303.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797385096549988,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.7392578125,0.0,1784.0576171875,1895.4371337890625,0.0,3214.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
