time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030000,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7310169339179993,0.3906936645507812,0.3598796129226684,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8494251370429993,0.6274808049201965,0.6011121869087219,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.870144248008728,0.677314817905426,0.477719098329544,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7854917049407959,0.4904171824455261,0.4725425541400909,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.6335361003875732,0.2517971992492676,1.1768100261688232,285.0930480957031,284.95001220703125,299.33837890625,295.7447509765625,297.7112731933594,297.1648864746094,285.09283447265625,1.0,0.7566876411437988,0.3372447788715362,0.3372447788715362,1.0,1.0,-3.7089593410491934,0.9286699891090392,2.7802891731262207,0.0895634964108467,1.0,1.0,0.0,344.4910888671875,327.0,70494.921875,0.0,5094.42822265625,1.0,278.1499938964844,283.078369140625,298.7400207519531,303.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797385096549988,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.7392578125,0.0,1784.0576171875,1895.4371337890625,0.0,3214.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
18030060,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7338123917579651,0.3896385133266449,0.3586269021034241,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8528500199317932,0.6256385445594788,0.5990679860115051,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8754715919494629,0.679210901260376,0.4787895977497101,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7890917062759399,0.4894913733005523,0.4713519215583801,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6362468004226685,0.2515350580215454,1.174083232879639,285.0871276855469,284.95001220703125,299.3766784667969,295.7655334472656,297.72076416015625,297.1656188964844,285.0869140625,1.0,0.7519178986549377,0.3370024263858795,0.3370024263858795,1.0,1.0,-3.7015676498413086,0.925655722618103,2.775912046432495,0.0883984863758087,1.0,1.0,0.0,336.18084716796875,315.0,70429.5546875,0.0,5020.07177734375,1.0,278.1499938964844,283.0738220214844,298.7604064941406,303.3148803710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787075877189636,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.515625,0.0,1784.0576171875,1895.4371337890625,0.0,3204.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18030120,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7338123917579651,0.3896385133266449,0.3586269021034241,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8528500199317932,0.6256385445594788,0.5990679860115051,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8754715919494629,0.679210901260376,0.4787895977497101,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7890917062759399,0.4894913733005523,0.4713519215583801,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.6362468004226685,0.2515350580215454,1.174083232879639,285.0871276855469,284.95001220703125,299.3766784667969,295.7655334472656,297.72076416015625,297.1656188964844,285.0869140625,1.0,0.7519178986549377,0.3370024263858795,0.3370024263858795,1.0,1.0,-3.7015676498413086,0.925655722618103,2.775912046432495,0.0883984863758087,1.0,1.0,0.0,336.18084716796875,315.0,70429.5546875,0.0,5020.07177734375,1.0,278.1499938964844,283.0738220214844,298.7604064941406,303.3148803710937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787075877189636,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.515625,0.0,1784.0576171875,1895.4371337890625,0.0,3204.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18030180,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7376251220703125,0.388643354177475,0.3573605418205261,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8575356006622314,0.6238374710083008,0.5969897508621216,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.882180392742157,0.6811498403549194,0.4798363745212555,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7938951849937439,0.4886079728603363,0.4701289236545563,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6398791670799255,0.2513350546360016,1.1712942123413086,285.081298828125,284.95001220703125,299.41766357421875,295.7876281738281,297.7311706542969,297.1667175292969,285.0810852050781,1.0,0.7462770342826843,0.3367600739002228,0.3367600739002228,1.0,1.0,-3.6939797401428223,0.922585666179657,2.7713942527771,0.0872245579957962,1.0,1.0,0.0,326.00634765625,303.0,70365.8125,0.0,4933.6572265625,1.0,278.1499938964844,283.0693664550781,298.7823486328125,303.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776393532752991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.8974609375,0.0,1784.0576171875,1895.4371337890625,0.0,3194.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
18030240,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7376251220703125,0.388643354177475,0.3573605418205261,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8575356006622314,0.6238374710083008,0.5969897508621216,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.882180392742157,0.6811498403549194,0.4798363745212555,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7938951849937439,0.4886079728603363,0.4701289236545563,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6398791670799255,0.2513350546360016,1.1712942123413086,285.081298828125,284.95001220703125,299.41766357421875,295.7876281738281,297.7311706542969,297.1667175292969,285.0810852050781,1.0,0.7462770342826843,0.3367600739002228,0.3367600739002228,1.0,1.0,-3.6939797401428223,0.922585666179657,2.7713942527771,0.0872245579957962,1.0,1.0,0.0,326.00634765625,303.0,70365.8125,0.0,4933.6572265625,1.0,278.1499938964844,283.0693664550781,298.7823486328125,303.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776393532752991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.8974609375,0.0,1784.0576171875,1895.4371337890625,0.0,3194.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
18030300,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7397944331169128,0.3881635069847107,0.3567310273647308,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8602052927017212,0.62295001745224,0.5959495306015015,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8858916163444519,0.6821327209472656,0.4803591966629028,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7965971231460571,0.4881791770458221,0.469516396522522,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6419422626495361,0.2512539029121399,1.1699230670928955,285.0785217285156,284.95001220703125,299.43896484375,295.7990417480469,297.7366638183594,297.1673889160156,285.07830810546875,1.0,0.7432932257652283,0.3366388976573944,0.3366388976573944,1.0,1.0,-3.690214157104492,0.921059548854828,2.7691545486450195,0.0866418927907943,1.0,1.0,0.0,320.5758361816406,303.0,70335.234375,0.0,4888.49609375,1.0,278.1499938964844,283.06719970703125,298.7937316894531,303.3420715332031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770976662635803,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.373046875,0.0,1784.0576171875,1895.4371337890625,0.0,3189.375244140625,1.0,1.0,0.0,3.0,1.0,0.0
18030360,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7421165108680725,0.3876941800117492,0.3561057448387146,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8630629777908325,0.6220705509185791,0.5949112772941589,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8898045420646667,0.6831234693527222,0.4808834493160248,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7994651794433594,0.4877581298351288,0.4689056277275085,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6441513895988464,0.2511837184429168,1.168575644493103,285.0759582519531,284.95001220703125,299.4606628417969,295.8106384277344,297.7424011230469,297.1680908203125,285.07574462890625,1.0,0.740239679813385,0.3365883529186249,0.3365883529186249,1.0,1.0,-3.686487674713135,0.919763445854187,2.7667243480682373,0.0862816572189331,1.0,1.0,0.0,315.0032043457031,291.0,70307.75,0.0,4842.640625,1.0,278.1499938964844,283.0652770996094,298.8052978515625,303.35186767578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876557469367981,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.322265625,0.0,1784.0576171875,1895.4371337890625,0.0,3184.310546875,1.0,1.0,0.0,3.0,1.0,0.0
18030420,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7472078204154968,0.3867856562137604,0.3548714518547058,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8693180084228516,0.6203357577323914,0.5928454399108887,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8981940150260925,0.6851289868354797,0.4819397926330566,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8056607842445374,0.4869388341903686,0.4676938354969024,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6490010023117065,0.2510744929313659,1.16596782207489,285.0711975097656,284.95001220703125,299.5050048828125,295.83416748046875,297.75421142578125,297.1696472167969,285.0710144042969,1.0,0.7339845299720764,0.3364872634410858,0.3364872634410858,1.0,1.0,-3.67919397354126,0.917245864868164,2.761948108673096,0.0856033712625503,1.0,1.0,0.0,303.5588684082031,279.0,70256.421875,0.0,4749.7705078125,1.0,278.1499938964844,283.0616455078125,298.828857421875,303.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754922151565552,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.9208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3174.322509765625,1.0,1.0,0.0,3.0,1.0,0.0
18030480,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7472078204154968,0.3867856562137604,0.3548714518547058,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8693180084228516,0.6203357577323914,0.5928454399108887,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8981940150260925,0.6851289868354797,0.4819397926330566,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8056607842445374,0.4869388341903686,0.4676938354969024,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6490010023117065,0.2510744929313659,1.16596782207489,285.0711975097656,284.95001220703125,299.5050048828125,295.83416748046875,297.75421142578125,297.1696472167969,285.0710144042969,1.0,0.7339845299720764,0.3364872634410858,0.3364872634410858,1.0,1.0,-3.67919397354126,0.917245864868164,2.761948108673096,0.0856033712625503,1.0,1.0,0.0,303.5588684082031,279.0,70256.421875,0.0,4749.7705078125,1.0,278.1499938964844,283.0616455078125,298.828857421875,303.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754922151565552,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.9208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3174.322509765625,1.0,1.0,0.0,3.0,1.0,0.0
18030540,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7528885006904602,0.385911762714386,0.3536600768566131,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8762633204460144,0.61863112449646,0.5907984972000122,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.907401978969574,0.6871612668037415,0.4830081164836883,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8122440576553345,0.4861480295658111,0.4664995372295379,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6544212102890015,0.2510012686252594,1.1634812355041504,285.0668029785156,284.95001220703125,299.54998779296875,295.8578186035156,297.7662658691406,297.1712951660156,285.0666198730469,1.0,0.7276058793067932,0.3363861739635467,0.3363861739635467,1.0,1.0,-3.672133207321167,0.9147987961769104,2.7573344707489014,0.0849463194608688,1.0,1.0,0.0,291.882080078125,267.0,70208.4609375,0.0,4656.4521484375,1.0,278.1499938964844,283.05828857421875,298.8525695800781,303.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744546175003052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.0703125,0.0,1784.0576171875,1895.4371337890625,0.0,3164.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
18030600,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7528885006904602,0.385911762714386,0.3536600768566131,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8762633204460144,0.61863112449646,0.5907984972000122,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.907401978969574,0.6871612668037415,0.4830081164836883,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8122440576553345,0.4861480295658111,0.4664995372295379,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6544212102890015,0.2510012686252594,1.1634812355041504,285.0668029785156,284.95001220703125,299.54998779296875,295.8578186035156,297.7662658691406,297.1712951660156,285.0666198730469,1.0,0.7276058793067932,0.3363861739635467,0.3363861739635467,1.0,1.0,-3.672133207321167,0.9147987961769104,2.7573344707489014,0.0849463194608688,1.0,1.0,0.0,291.882080078125,267.0,70208.4609375,0.0,4656.4521484375,1.0,278.1499938964844,283.05828857421875,298.8525695800781,303.3930358886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744546175003052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.0703125,0.0,1784.0576171875,1895.4371337890625,0.0,3164.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
18030660,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7591629028320312,0.3850611448287964,0.3524665832519531,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8838772177696228,0.6169483065605164,0.5887683629989624,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9180466532707214,0.6892110705375671,0.4840862154960632,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8190903067588806,0.4853779673576355,0.4653210639953613,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6604129672050476,0.2509523332118988,1.161089301109314,285.0624694824219,284.95001220703125,299.5950012207031,295.88116455078125,297.7781982421875,297.1729736328125,285.0622863769531,1.0,0.7211562395095825,0.3362208306789398,0.3362208306789398,1.0,1.0,-3.66525149345398,0.9122018814086914,2.753049612045288,0.0841007158160209,1.0,1.0,0.0,280.1156921386719,255.0,70160.265625,0.0,4563.4306640625,1.0,278.1499938964844,283.0549011230469,298.8760681152344,303.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734515309333801,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.150390625,0.0,1784.0576171875,1895.4371337890625,0.0,3155.185302734375,1.0,1.0,0.0,3.0,1.0,0.0
18030720,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7591629028320312,0.3850611448287964,0.3524665832519531,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8838772177696228,0.6169483065605164,0.5887683629989624,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9180466532707214,0.6892110705375671,0.4840862154960632,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8190903067588806,0.4853779673576355,0.4653210639953613,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6604129672050476,0.2509523332118988,1.161089301109314,285.0624694824219,284.95001220703125,299.5950012207031,295.88116455078125,297.7781982421875,297.1729736328125,285.0622863769531,1.0,0.7211562395095825,0.3362208306789398,0.3362208306789398,1.0,1.0,-3.66525149345398,0.9122018814086914,2.753049612045288,0.0841007158160209,1.0,1.0,0.0,280.1156921386719,255.0,70160.265625,0.0,4563.4306640625,1.0,278.1499938964844,283.0549011230469,298.8760681152344,303.413818359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734515309333801,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.150390625,0.0,1784.0576171875,1895.4371337890625,0.0,3155.185302734375,1.0,1.0,0.0,3.0,1.0,0.0
18030780,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7646914124488831,0.3844030201435089,0.3515288233757019,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8905253410339355,0.6156240701675415,0.5871613025665283,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9275076389312744,0.6908643841743469,0.4849559068679809,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8248993754386902,0.4847826361656189,0.4643943309783935,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6656912565231323,0.2509369254112243,1.1592671871185305,285.0591125488281,284.95001220703125,299.63055419921875,295.8993835449219,297.7875671386719,297.17431640625,285.0589294433594,1.0,0.7159503698348999,0.3360885381698608,0.3360885381698608,1.0,1.0,-3.65993857383728,0.9101771712303162,2.74976134300232,0.0834328904747963,1.0,1.0,0.0,270.61590576171875,255.0,70122.6484375,0.0,4489.23193359375,1.0,278.1499938964844,283.0522766113281,298.8942565917969,303.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726735711097717,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.3740234375,0.0,1784.0576171875,1895.4371337890625,0.0,3147.888671875,1.0,1.0,0.0,3.0,1.0,0.0
18030840,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7661443948745728,0.3842406868934631,0.3512962460517883,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8922627568244934,0.6152951717376709,0.586761474609375,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9299724102020264,0.6912788152694702,0.4851740598678589,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8264045715332031,0.4846358299255371,0.4641644358634949,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6670777797698975,0.250935435295105,1.158821702003479,285.0582580566406,284.95001220703125,299.63934326171875,295.9038391113281,297.7898864746094,297.1746520996094,285.05810546875,1.0,0.7146440148353577,0.3360554873943329,0.3360554873943329,1.0,1.0,-3.658628463745117,0.9096764922142028,2.748951911926269,0.083267331123352,1.0,1.0,0.0,268.2376708984375,243.0,70113.359375,0.0,4470.74658203125,1.0,278.1499938964844,283.0516357421875,298.8987121582031,303.43389892578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724854588508606,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.177734375,0.0,1784.0576171875,1895.4371337890625,0.0,3146.12451171875,1.0,1.0,0.0,3.0,1.0,0.0
18030900,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7698832154273987,0.3838342726230621,0.3507151305675506,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8967151045799255,0.6144724488258362,0.5857622623443604,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.936244249343872,0.6923159956932068,0.485720545053482,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8302531838417053,0.4842684268951416,0.463590145111084,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6706428527832031,0.2509307861328125,1.1577082872390747,285.0561828613281,284.95001220703125,299.6610412597656,295.9147644042969,297.79571533203125,297.17547607421875,285.0560302734375,1.0,0.7113742232322693,0.3359728157520294,0.3359728157520294,1.0,1.0,-3.655344009399414,0.9084221124649048,2.74692177772522,0.0828531607985496,1.0,1.0,0.0,262.3166198730469,243.0,70090.1171875,0.0,4424.732421875,1.0,278.1499938964844,283.04998779296875,298.9099426269531,303.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720368146896362,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.6904296875,0.0,1784.0576171875,1895.4371337890625,0.0,3141.916015625,1.0,1.0,0.0,3.0,1.0,0.0
18030960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.773837685585022,0.3834355473518371,0.3501398265361786,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.901393711566925,0.613657534122467,0.5847691893577576,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9427085518836976,0.6933557987213135,0.4862683713436126,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8342982530593872,0.4839082956314087,0.4630215466022491,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.674409031867981,0.2509344816207886,1.1566269397735596,285.0541381835937,284.95001220703125,299.6823425292969,295.9253845214844,297.80133056640625,297.1763000488281,285.0539855957031,1.0,0.7080927491188049,0.3359152376651764,0.3359152376651764,1.0,1.0,-3.652135372161865,0.907267689704895,2.7448675632476807,0.0825194269418716,1.0,1.0,0.0,256.36492919921875,231.0,70067.3828125,0.0,4378.79638671875,1.0,278.1499938964844,283.04840087890625,298.9206237792969,303.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715934157371521,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.130859375,0.0,1784.0576171875,1895.4371337890625,0.0,3137.757080078125,1.0,1.0,0.0,3.0,1.0,0.0
18031020,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7823588252067566,0.3826490342617035,0.3489993214607239,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.911809742450714,0.6120390892028809,0.5827938914299011,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9559334516525269,0.6954419016838074,0.4873687028884887,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8430050015449524,0.4831986427307129,0.4618946313858032,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6825035810470581,0.2509531676769256,1.154516577720642,285.0500793457031,284.95001220703125,299.7232971191406,295.9454650878906,297.8123474121094,297.17791748046875,285.0499267578125,1.0,0.70150226354599,0.3358001410961151,0.3358001410961151,1.0,1.0,-3.645810604095459,0.9049962162971495,2.740814208984375,0.0818672850728035,1.0,1.0,0.0,244.4704132080078,219.0,70021.8828125,0.0,4287.482421875,1.0,278.1499938964844,283.04522705078125,298.9411926269531,303.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707823157310486,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.810546875,0.0,1784.0576171875,1895.4371337890625,0.0,3130.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
18031080,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7823588252067566,0.3826490342617035,0.3489993214607239,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.911809742450714,0.6120390892028809,0.5827938914299011,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9559334516525269,0.6954419016838074,0.4873687028884887,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8430050015449524,0.4831986427307129,0.4618946313858032,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6825035810470581,0.2509531676769256,1.154516577720642,285.0500793457031,284.95001220703125,299.7232971191406,295.9454650878906,297.8123474121094,297.17791748046875,285.0499267578125,1.0,0.70150226354599,0.3358001410961151,0.3358001410961151,1.0,1.0,-3.645810604095459,0.9049962162971495,2.740814208984375,0.0818672850728035,1.0,1.0,0.0,244.4704132080078,219.0,70021.8828125,0.0,4287.482421875,1.0,278.1499938964844,283.04522705078125,298.9411926269531,303.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707823157310486,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.810546875,0.0,1784.0576171875,1895.4371337890625,0.0,3130.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
18031140,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7918369174003601,0.3818835616111755,0.3478763103485107,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9241350889205932,0.6104425191879272,0.5808376669883728,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9693369269371032,0.697529673576355,0.4884697794914245,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8527805209159851,0.4825096428394317,0.4607855975627899,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.691468358039856,0.2509958744049072,1.1525062322616575,285.0458374023437,284.95001220703125,299.7616271972656,295.963623046875,297.8223876953125,297.179443359375,285.045654296875,1.0,0.6948720812797546,0.3356850147247314,0.3356850147247314,1.0,1.0,-3.63968825340271,0.9027863144874572,2.736901998519897,0.0812227576971054,1.0,1.0,0.0,232.5289764404297,207.0,69974.171875,0.0,4196.7099609375,1.0,278.1499938964844,283.0419006347656,298.95928955078125,303.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700148463249207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.5185546875,0.0,1784.0576171875,1895.4371337890625,0.0,3122.949951171875,1.0,1.0,0.0,3.0,1.0,0.0
18031200,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7918369174003601,0.3818835616111755,0.3478763103485107,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9241350889205932,0.6104425191879272,0.5808376669883728,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9693369269371032,0.697529673576355,0.4884697794914245,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8527805209159851,0.4825096428394317,0.4607855975627899,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.691468358039856,0.2509958744049072,1.1525062322616575,285.0458374023437,284.95001220703125,299.7616271972656,295.963623046875,297.8223876953125,297.179443359375,285.045654296875,1.0,0.6948720812797546,0.3356850147247314,0.3356850147247314,1.0,1.0,-3.63968825340271,0.9027863144874572,2.736901998519897,0.0812227576971054,1.0,1.0,0.0,232.5289764404297,207.0,69974.171875,0.0,4196.7099609375,1.0,278.1499938964844,283.0419006347656,298.95928955078125,303.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700148463249207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.5185546875,0.0,1784.0576171875,1895.4371337890625,0.0,3122.949951171875,1.0,1.0,0.0,3.0,1.0,0.0
18031260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8023168444633484,0.3811314702033996,0.346765786409378,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9379376173019408,0.6088603138923645,0.5788952708244324,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.98252272605896,0.6996180415153503,0.4895716905593872,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8638052940368652,0.4818341732025146,0.4596896767616272,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7013253569602966,0.251053512096405,1.150565505027771,285.0416564941406,284.95001220703125,299.79656982421875,295.9795227050781,297.8319702148437,297.1808776855469,285.04150390625,1.0,0.6882086992263794,0.3356828689575195,0.3356828689575195,1.0,1.0,-3.633685350418091,0.9009678363800048,2.732717514038086,0.080936849117279,1.0,1.0,0.0,220.604736328125,195.0,69928.4921875,0.0,4106.6708984375,1.0,278.1499938964844,283.0386962890625,298.97564697265625,303.50164794921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693707585334778,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,3116.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
18031320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8023168444633484,0.3811314702033996,0.346765786409378,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9379376173019408,0.6088603138923645,0.5788952708244324,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.98252272605896,0.6996180415153503,0.4895716905593872,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8638052940368652,0.4818341732025146,0.4596896767616272,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7013253569602966,0.251053512096405,1.150565505027771,285.0416564941406,284.95001220703125,299.79656982421875,295.9795227050781,297.8319702148437,297.1808776855469,285.04150390625,1.0,0.6882086992263794,0.3356828689575195,0.3356828689575195,1.0,1.0,-3.633685350418091,0.9009678363800048,2.732717514038086,0.080936849117279,1.0,1.0,0.0,220.604736328125,195.0,69928.4921875,0.0,4106.6708984375,1.0,278.1499938964844,283.0386962890625,298.97564697265625,303.50164794921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693707585334778,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,3116.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
18031380,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8133079409599304,0.3803715407848358,0.3456655144691467,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9523289799690248,0.6072665452957153,0.5769611597061157,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9949884414672852,0.7021782398223877,0.4909477233886719,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8759231567382812,0.4811469614505768,0.4586017429828644,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7117592692375183,0.251111626625061,1.1487070322036743,285.0346069335937,284.95001220703125,299.8275146484375,295.9927673339844,297.8414611816406,297.18365478515625,285.03436279296875,1.0,0.6812970042228699,0.33568075299263,0.33568075299263,1.0,1.0,-3.625066041946411,0.8983781337738037,2.7266879081726074,0.0804894268512725,1.0,1.0,0.0,208.9012451171875,198.0,69849.53125,0.0,4014.84375,1.0,278.1499938964844,283.0333251953125,298.9892272949219,303.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687785267829895,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1845703125,0.0,1784.0576171875,1895.4371337890625,0.0,3111.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
18031440,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8133079409599304,0.3803715407848358,0.3456655144691467,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9523289799690248,0.6072665452957153,0.5769611597061157,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9949884414672852,0.7021782398223877,0.4909477233886719,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8759231567382812,0.4811469614505768,0.4586017429828644,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7117592692375183,0.251111626625061,1.1487070322036743,285.0346069335937,284.95001220703125,299.8275146484375,295.9927673339844,297.8414611816406,297.18365478515625,285.03436279296875,1.0,0.6812970042228699,0.33568075299263,0.33568075299263,1.0,1.0,-3.625066041946411,0.8983781337738037,2.7266879081726074,0.0804894268512725,1.0,1.0,0.0,208.9012451171875,198.0,69849.53125,0.0,4014.84375,1.0,278.1499938964844,283.0333251953125,298.9892272949219,303.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687785267829895,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1845703125,0.0,1784.0576171875,1895.4371337890625,0.0,3111.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
18031500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8165820240974426,0.3800140023231506,0.3452139794826507,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9565907120704652,0.6064975261688232,0.5760998129844666,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9986180067062378,0.7030417323112488,0.491466760635376,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8797737956047058,0.4808290898799896,0.4581626355648041,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7149501442909241,0.2511598467826843,1.14826500415802,285.03582763671875,284.95001220703125,299.8412780761719,295.9982604980469,297.8451538085937,297.1837463378906,285.0357971191406,1.0,0.679975152015686,0.335679680109024,0.335679680109024,1.0,1.0,-3.625977516174317,0.8986464142799377,2.7273311614990234,0.0805670022964477,1.0,1.0,0.0,205.57125854492188,198.0,69865.6953125,0.0,3993.370361328125,1.0,278.1499938964844,283.0341186523437,298.9957275390625,303.5181884765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686030507087708,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.599609375,0.0,1784.0576171875,1895.4371337890625,0.0,3109.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
18031560,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8176422715187073,0.3796253502368927,0.3448302149772644,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.957899570465088,0.6057050228118896,0.5753166675567627,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7041054368019104,0.4910757839679718,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8810992240905762,0.4804878830909729,0.4578007459640503,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7161436080932617,0.2511828243732452,1.14817214012146,285.033935546875,284.95001220703125,299.853759765625,296.0029296875,297.848388671875,297.1842041015625,285.03375244140625,1.0,0.6790063381195068,0.3356124758720398,0.3356124758720398,1.0,1.0,-3.623335123062134,0.8976478576660156,2.725687265396118,0.0802868455648422,1.0,1.0,0.0,204.2105712890625,201.0,69840.0,0.0,3978.299072265625,1.0,278.1499938964844,283.03253173828125,299.0010070800781,303.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684572577476501,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.63671875,0.0,1784.0576171875,1895.4371337890625,0.0,3108.33837890625,1.0,1.0,0.0,3.0,1.0,0.0
18031620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8177832365036011,0.3788065314292907,0.3440885841846466,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9579143524169922,0.6040902733802795,0.5737910270690918,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.706523060798645,0.490433782339096,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8814608454704285,0.4797745943069458,0.4571170508861542,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7167667746543884,0.2511972188949585,1.1481677293777466,285.02996826171875,284.95001220703125,299.8746643066406,296.0096435546875,297.8544311523437,297.1859741210937,285.0298156738281,1.0,0.6781610250473022,0.3354780972003937,0.3354780972003937,1.0,1.0,-3.6193768978118896,0.8960256576538086,2.723351240158081,0.0796695724129676,1.0,1.0,0.0,203.3914337158203,204.0,69794.1484375,0.0,3962.5322265625,1.0,278.1499938964844,283.0292663574219,299.00836181640625,303.5288391113281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868227481842041,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.5830078125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
18031680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8177832365036011,0.3788065314292907,0.3440885841846466,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9579143524169922,0.6040902733802795,0.5737910270690918,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.706523060798645,0.490433782339096,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8814608454704285,0.4797745943069458,0.4571170508861542,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7167667746543884,0.2511972188949585,1.1481677293777466,285.02996826171875,284.95001220703125,299.8746643066406,296.0096435546875,297.8544311523437,297.1859741210937,285.0298156738281,1.0,0.6781610250473022,0.3354780972003937,0.3354780972003937,1.0,1.0,-3.6193768978118896,0.8960256576538086,2.723351240158081,0.0796695724129676,1.0,1.0,0.0,203.3914337158203,204.0,69794.1484375,0.0,3962.5322265625,1.0,278.1499938964844,283.0292663574219,299.00836181640625,303.5288391113281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868227481842041,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.5830078125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
18031740,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8163781762123108,0.3779579401016235,0.3433661460876465,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9558943510055542,0.6024588346481323,0.5722986459732056,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.7087754607200623,0.4920682311058044,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8800328373908997,0.4790410995483398,0.4564637839794159,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7160180807113647,0.2511823177337646,1.148276448249817,285.0280456542969,284.95001220703125,299.8895263671875,296.0125427246094,297.8583984375,297.1868591308594,285.02801513671875,1.0,0.6784039735794067,0.3353437483310699,0.3353437483310699,1.0,1.0,-3.618011713027954,0.8951783180236816,2.7228331565856934,0.0792393684387207,1.0,1.0,0.0,204.12208557128903,207.0,69770.09375,0.0,3963.517333984375,1.0,278.1499938964844,283.0274658203125,299.0118713378906,303.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868135929107666,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.6396484375,0.0,1784.0576171875,1895.4371337890625,0.0,3105.32421875,1.0,1.0,0.0,3.0,1.0,0.0
18031800,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8163781762123108,0.3779579401016235,0.3433661460876465,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9558943510055542,0.6024588346481323,0.5722986459732056,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.7087754607200623,0.4920682311058044,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8800328373908997,0.4790410995483398,0.4564637839794159,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7160180807113647,0.2511823177337646,1.148276448249817,285.0280456542969,284.95001220703125,299.8895263671875,296.0125427246094,297.8583984375,297.1868591308594,285.02801513671875,1.0,0.6784039735794067,0.3353437483310699,0.3353437483310699,1.0,1.0,-3.618011713027954,0.8951783180236816,2.7228331565856934,0.0792393684387207,1.0,1.0,0.0,204.12208557128903,207.0,69770.09375,0.0,3963.517333984375,1.0,278.1499938964844,283.0274658203125,299.0118713378906,303.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868135929107666,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.6396484375,0.0,1784.0576171875,1895.4371337890625,0.0,3105.32421875,1.0,1.0,0.0,3.0,1.0,0.0
18031860,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8141570091247559,0.3770909309387207,0.3426543176174164,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9527836441993712,0.6008220314979553,0.5708293914794922,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7106021642684937,0.4949560463428497,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.877688467502594,0.4783017933368683,0.4558326601982116,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7145426869392395,0.2511467933654785,1.1484298706054688,285.02740478515625,284.95001220703125,299.8976745605469,296.01123046875,297.8595886230469,297.18603515625,285.0273742675781,1.0,0.67926025390625,0.3352433741092682,0.3352433741092682,1.0,1.0,-3.618294715881348,0.8949297666549683,2.72336483001709,0.0790423303842544,1.0,1.0,0.0,205.688232421875,210.0,69758.203125,0.0,3973.9267578125,1.0,278.1499938964844,283.02655029296875,299.0114440917969,303.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682547211647034,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.626953125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.438232421875,1.0,1.0,0.0,3.0,1.0,0.0
