time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031920,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8141570091247559,0.3770909309387207,0.3426543176174164,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9527836441993712,0.6008220314979553,0.5708293914794922,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7106021642684937,0.4949560463428497,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.877688467502594,0.4783017933368683,0.4558326601982116,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7145426869392395,0.2511467933654785,1.1484298706054688,285.02740478515625,284.95001220703125,299.8976745605469,296.01123046875,297.8595886230469,297.18603515625,285.0273742675781,1.0,0.67926025390625,0.3352433741092682,0.3352433741092682,1.0,1.0,-3.618294715881348,0.8949297666549683,2.72336483001709,0.0790423303842544,1.0,1.0,0.0,205.688232421875,210.0,69758.203125,0.0,3973.9267578125,1.0,278.1499938964844,283.02655029296875,299.0114440917969,303.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682547211647034,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.626953125,0.0,1784.0576171875,1895.4371337890625,0.0,3106.438232421875,1.0,1.0,0.0,3.0,1.0,0.0
18031980,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8116223216056824,0.3763059079647064,0.3420300483703613,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9492685198783876,0.5993688702583313,0.5695478320121765,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.7119810581207275,0.4974527955055237,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8750101923942566,0.4776407182216644,0.455290138721466,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7127268314361572,0.2510953843593597,1.1485795974731443,285.0263061523437,284.95001220703125,299.8988037109375,296.0062561035156,297.8584899902344,297.1844177246094,285.0262756347656,1.0,0.680266261100769,0.3351550698280334,0.3351550698280334,1.0,1.0,-3.6185343265533447,0.894710898399353,2.723823547363281,0.0788802206516265,1.0,1.0,0.0,207.6050262451172,210.0,69741.0390625,0.0,3986.398681640625,1.0,278.1499938964844,283.025390625,299.00732421875,303.5267333984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685243129730225,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.0859375,0.0,1784.0576171875,1895.4371337890625,0.0,3108.967529296875,1.0,1.0,0.0,3.0,1.0,0.0
18032040,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.811223030090332,0.3761958181858063,0.3419442772865295,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9487183094024658,0.5991683602333069,0.5693731307983398,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990049600601196,0.7121617197990417,0.497718334197998,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8745899200439453,0.477548599243164,0.455216497182846,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7124312520027161,0.2510859370231628,1.1485987901687622,285.0260009765625,284.95001220703125,299.89849853515625,296.0052795410156,297.8581237792969,297.1841735839844,285.02593994140625,1.0,0.6804139614105225,0.3351430296897888,0.3351430296897888,1.0,1.0,-3.618484973907471,0.8946565389633179,2.7238285541534424,0.0788519904017448,1.0,1.0,0.0,207.91172790527344,213.0,69736.9765625,0.0,3988.155029296875,1.0,278.1499938964844,283.025146484375,299.00634765625,303.5256652832031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685621619224548,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.2470703125,0.0,1784.0576171875,1895.4371337890625,0.0,3109.32275390625,1.0,1.0,0.0,3.0,1.0,0.0
18032100,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8094804286956787,0.3757349252700805,0.3415883779525757,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9463232159614564,0.598330557346344,0.5686467289924622,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9980987906455994,0.7129560708999634,0.4985454678535461,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8727677464485168,0.4771624803543091,0.454911321401596,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7111299633979797,0.2510446012020111,1.1486871242523191,285.0243835449219,284.95001220703125,299.8959350585937,296.00048828125,297.8567199707031,297.1832580566406,285.0242614746094,1.0,0.6810035109519958,0.3350928425788879,0.3350928425788879,1.0,1.0,-3.617887020111084,0.8943126797676086,2.72357439994812,0.0787154138088226,1.0,1.0,0.0,209.24481201171875,213.0,69715.6484375,0.0,3994.8701171875,1.0,278.1499938964844,283.02374267578125,299.0021057128906,303.5209655761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687896728515625,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1640625,0.0,1784.0576171875,1895.4371337890625,0.0,3111.45703125,1.0,1.0,0.0,3.0,1.0,0.0
18032160,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.807624340057373,0.3752616047859192,0.3412248492240906,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9437910318374634,0.5974812507629395,0.5679137110710144,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.99699068069458,0.713783860206604,0.4991576671600342,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8708557486534119,0.4767663180828094,0.4546008706092834,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7097275257110596,0.2509939670562744,1.148750066757202,285.02203369140625,284.95001220703125,299.8912658691406,295.9943542480469,297.85467529296875,297.1824645996094,285.0218811035156,1.0,0.6815996766090393,0.3350133299827575,0.3350133299827575,1.0,1.0,-3.617027282714844,0.8938021063804626,2.7232253551483154,0.0784525945782661,1.0,1.0,0.0,210.6605987548828,216.0,69686.9140625,0.0,4001.35546875,1.0,278.1499938964844,283.02178955078125,298.9961242675781,303.5140075683594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690191507339478,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.4501953125,0.0,1784.0576171875,1895.4371337890625,0.0,3113.609375,1.0,1.0,0.0,3.0,1.0,0.0
18032220,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8037927746772766,0.3742906153202057,0.3404782116413116,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9386215806007384,0.5957594513893127,0.566428542137146,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.994695782661438,0.7154555320739746,0.5003902912139893,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.867013692855835,0.4759540259838104,0.4539638459682464,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.706822395324707,0.2508747279644012,1.1488065719604492,285.0162658691406,284.95001220703125,299.87530517578125,295.97802734375,297.8490600585937,297.18096923828125,285.0160522460937,1.0,0.6828051209449768,0.3348543047904968,0.3348543047904968,1.0,1.0,-3.615122556686402,0.892716109752655,2.7224063873291016,0.0778804942965507,1.0,1.0,0.0,213.56651306152344,219.0,69619.21875,0.0,4014.34228515625,1.0,278.1499938964844,283.01715087890625,298.98016357421875,303.4952087402344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695862889289856,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.3525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3118.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
18032280,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8037927746772766,0.3742906153202057,0.3404782116413116,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9386215806007384,0.5957594513893127,0.566428542137146,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.994695782661438,0.7154555320739746,0.5003902912139893,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.867013692855835,0.4759540259838104,0.4539638459682464,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.706822395324707,0.2508747279644012,1.1488065719604492,285.0162658691406,284.95001220703125,299.87530517578125,295.97802734375,297.8490600585937,297.18096923828125,285.0160522460937,1.0,0.6828051209449768,0.3348543047904968,0.3348543047904968,1.0,1.0,-3.615122556686402,0.892716109752655,2.7224063873291016,0.0778804942965507,1.0,1.0,0.0,213.56651306152344,219.0,69619.21875,0.0,4014.34228515625,1.0,278.1499938964844,283.01715087890625,298.98016357421875,303.4952087402344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695862889289856,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.3525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3118.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
18032340,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.799931526184082,0.3732901215553283,0.3397071361541748,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9333953261375428,0.5940090417861938,0.5649188756942749,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9923304319381714,0.7171031832695007,0.5016193985939026,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8632016777992249,0.4751172959804535,0.4533061981201172,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7038880586624146,0.250734269618988,1.148777961730957,285.00933837890625,284.95001220703125,299.8500061035156,295.9559326171875,297.8412475585937,297.1794128417969,285.0090637207031,1.0,0.6840149164199829,0.3346953094005584,0.3346953094005584,1.0,1.0,-3.613032341003418,0.8915754556655884,2.72145676612854,0.0772764459252357,1.0,1.0,0.0,216.53326416015625,222.0,69539.4296875,0.0,4027.199951171875,1.0,278.1499938964844,283.0116271972656,298.95904541015625,303.4703369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703442215919495,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.1005859375,0.0,1784.0576171875,1895.4371337890625,0.0,3126.03955078125,1.0,1.0,0.0,3.0,1.0,0.0
18032400,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.799931526184082,0.3732901215553283,0.3397071361541748,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9333953261375428,0.5940090417861938,0.5649188756942749,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9923304319381714,0.7171031832695007,0.5016193985939026,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8632016777992249,0.4751172959804535,0.4533061981201172,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7038880586624146,0.250734269618988,1.148777961730957,285.00933837890625,284.95001220703125,299.8500061035156,295.9559326171875,297.8412475585937,297.1794128417969,285.0090637207031,1.0,0.6840149164199829,0.3346953094005584,0.3346953094005584,1.0,1.0,-3.613032341003418,0.8915754556655884,2.72145676612854,0.0772764459252357,1.0,1.0,0.0,216.53326416015625,222.0,69539.4296875,0.0,4027.199951171875,1.0,278.1499938964844,283.0116271972656,298.95904541015625,303.4703369140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703442215919495,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.1005859375,0.0,1784.0576171875,1895.4371337890625,0.0,3126.03955078125,1.0,1.0,0.0,3.0,1.0,0.0
18032460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7956922650337219,0.372031569480896,0.3387713134288788,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9277034401893616,0.5919937491416931,0.5632323622703552,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9895741939544678,0.7184658050537109,0.5027098655700684,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8590586185455322,0.4740158319473266,0.4524722099304199,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7005305290222168,0.2503143846988678,1.1478627920150757,284.9996032714844,284.95001220703125,299.8191223144531,295.93084716796875,297.83038330078125,297.1754150390625,284.9992370605469,1.0,0.6850928664207458,0.3346267342567444,0.3346267342567444,1.0,1.0,-3.6090879440307617,0.8901645541191101,2.718923330307007,0.0768360644578933,1.0,1.0,0.0,219.73928833007807,225.0,69429.828125,0.0,4036.663818359375,1.0,278.1499938964844,283.004150390625,298.934326171875,303.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710767030715942,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,3132.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
18032520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7956922650337219,0.372031569480896,0.3387713134288788,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9277034401893616,0.5919937491416931,0.5632323622703552,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9895741939544678,0.7184658050537109,0.5027098655700684,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8590586185455322,0.4740158319473266,0.4524722099304199,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7005305290222168,0.2503143846988678,1.1478627920150757,284.9996032714844,284.95001220703125,299.8191223144531,295.93084716796875,297.83038330078125,297.1754150390625,284.9992370605469,1.0,0.6850928664207458,0.3346267342567444,0.3346267342567444,1.0,1.0,-3.6090879440307617,0.8901645541191101,2.718923330307007,0.0768360644578933,1.0,1.0,0.0,219.73928833007807,225.0,69429.828125,0.0,4036.663818359375,1.0,278.1499938964844,283.004150390625,298.934326171875,303.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710767030715942,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,3132.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
18032580,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7911115884780884,0.3705496788024902,0.3376373946666717,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9216368794441224,0.5897396802902222,0.56132572889328,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9864161610603333,0.7195131778717041,0.5035951733589172,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8546277284622192,0.4726729691028595,0.4514157772064209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6967483162879944,0.2496350407600402,1.145808219909668,284.9864196777344,284.95001220703125,299.7869873046875,295.90594482421875,297.8174133300781,297.1692810058594,284.9859313964844,1.0,0.6859486699104309,0.3345581591129303,0.3345581591129303,1.0,1.0,-3.602755546569824,0.8880512118339539,2.7147042751312256,0.0762210413813591,1.0,1.0,0.0,223.12391662597656,228.0,69285.921875,0.0,4040.9619140625,1.0,278.1499938964844,282.9942626953125,298.9086608886719,303.4056701660156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871570348739624,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3137.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
18032640,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7911115884780884,0.3705496788024902,0.3376373946666717,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9216368794441224,0.5897396802902222,0.56132572889328,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9864161610603333,0.7195131778717041,0.5035951733589172,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8546277284622192,0.4726729691028595,0.4514157772064209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6967483162879944,0.2496350407600402,1.145808219909668,284.9864196777344,284.95001220703125,299.7869873046875,295.90594482421875,297.8174133300781,297.1692810058594,284.9859313964844,1.0,0.6859486699104309,0.3345581591129303,0.3345581591129303,1.0,1.0,-3.602755546569824,0.8880512118339539,2.7147042751312256,0.0762210413813591,1.0,1.0,0.0,223.12391662597656,228.0,69285.921875,0.0,4040.9619140625,1.0,278.1499938964844,282.9942626953125,298.9086608886719,303.4056701660156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871570348739624,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3137.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
18032700,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.788749635219574,0.3697364330291748,0.3370024263858795,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9185515642166138,0.5885327458381653,0.5602943897247314,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9847202897071838,0.7199072241783142,0.5039493441581726,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8523603081703186,0.4719199240207672,0.4508078098297119,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6947487592697144,0.2492095530033111,1.144377589225769,284.97857666015625,284.95001220703125,299.7704772949219,295.8935241699219,297.810302734375,297.1655578613281,284.97802734375,1.0,0.6862788796424866,0.3345238864421844,0.3345238864421844,1.0,1.0,-3.598726749420166,0.8867374658584595,2.711989164352417,0.0758440271019935,1.0,1.0,0.0,224.84085083007807,228.0,69201.8125,0.0,4041.0009765625,1.0,278.1499938964844,282.98846435546875,298.8958435058594,303.3875732421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717433214187622,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.6328125,0.0,1784.0576171875,1895.4371337890625,0.0,3139.1630859375,1.0,1.0,0.0,3.0,1.0,0.0
18032760,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7863927483558655,0.3689005374908447,0.3363460898399353,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.915504515171051,0.587300181388855,0.5592378377914429,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9829927682876588,0.7202584743499756,0.5042727589607239,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.850108802318573,0.4711408913135528,0.4501742124557495,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6927376985549927,0.2487572580575943,1.1428197622299194,284.9703674316406,284.95001220703125,299.7536926269531,295.88116455078125,297.80303955078125,297.16168212890625,284.96978759765625,1.0,0.6865738034248352,0.3345131576061249,0.3345131576061249,1.0,1.0,-3.5944199562072754,0.8854121565818787,2.709007740020752,0.0755155906081199,1.0,1.0,0.0,226.5562438964844,231.0,69114.546875,0.0,4040.302734375,1.0,278.1499938964844,282.982421875,298.8830871582031,303.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718931078910828,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.6044921875,0.0,1784.0576171875,1895.4371337890625,0.0,3140.568115234375,1.0,1.0,0.0,3.0,1.0,0.0
18032820,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7816802859306335,0.367136687040329,0.3349465727806091,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9095534682273864,0.5847298502922058,0.55702143907547,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.979427933692932,0.7207980155944824,0.5047992467880249,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8456372618675232,0.4694782197475433,0.4488033056259155,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6886559128761292,0.247744008898735,1.1391888856887815,284.9525451660156,284.95001220703125,299.7193298339844,295.85650634765625,297.78790283203125,297.1534423828125,284.9518737792969,1.0,0.687015175819397,0.3344916999340057,0.3344916999340057,1.0,1.0,-3.584688186645508,0.8824364542961121,2.702251672744751,0.0747765526175499,1.0,1.0,0.0,229.96710205078125,234.0,68923.34375,0.0,4035.867431640625,1.0,278.1499938964844,282.9693298339844,298.8577575683594,303.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,26367.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721014261245728,1.0,0.0,0.0,3.418827772140503,3.4188480377197266,7.799159220667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.1787109375,0.0,1784.0679931640625,1895.4371337890625,0.0,3142.5224609375,1.0,1.0,0.0,3.0,1.0,0.0
18032880,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7816802859306335,0.367136687040329,0.3349465727806091,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9095534682273864,0.5847298502922058,0.55702143907547,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.979427933692932,0.7207980155944824,0.5047992467880249,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8456372618675232,0.4694782197475433,0.4488033056259155,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6886559128761292,0.247744008898735,1.1391888856887815,284.9525451660156,284.95001220703125,299.7193298339844,295.85650634765625,297.78790283203125,297.1534423828125,284.9518737792969,1.0,0.687015175819397,0.3344916999340057,0.3344916999340057,1.0,1.0,-3.584688186645508,0.8824364542961121,2.702251672744751,0.0747765526175499,1.0,1.0,0.0,229.96710205078125,234.0,68923.34375,0.0,4035.867431640625,1.0,278.1499938964844,282.9693298339844,298.8577575683594,303.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,26367.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721014261245728,1.0,0.0,0.0,3.418827772140503,3.4188480377197266,7.799159220667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.1787109375,0.0,1784.0679931640625,1895.4371337890625,0.0,3142.5224609375,1.0,1.0,0.0,3.0,1.0,0.0
18032940,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7770445942878723,0.3653026521205902,0.3334782719612121,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9039474725723268,0.58207768201828,0.5547218322753906,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.97579425573349,0.7212196588516235,0.5052344799041748,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8412706255912781,0.4677352607250213,0.4473500549793243,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6845876574516296,0.2466450780630111,1.1351443529129028,284.935302734375,284.95001220703125,299.6839904785156,295.8319702148437,297.7723388671875,297.1449279785156,284.9346923828125,1.0,0.6873321533203125,0.3344702422618866,0.3344702422618866,1.0,1.0,-3.574066162109375,0.8791944980621338,2.694871664047241,0.0739631354808807,0.9845010638237,0.9845010638237,0.0,233.34217834472656,237.0,68699.2734375,0.0,4028.90869140625,1.0,278.1499938964844,282.95733642578125,298.83251953125,303.2923583984375,293.1499938964844,293.1499938964844,278.1499938964844,26765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722081184387207,1.0,0.0,0.0,3.4160854816436768,3.4161057472229004,7.786651963215263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.42578125,0.0,1784.27001953125,1895.4371337890625,0.0,3143.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18033000,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7770445942878723,0.3653026521205902,0.3334782719612121,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9039474725723268,0.58207768201828,0.5547218322753906,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.97579425573349,0.7212196588516235,0.5052344799041748,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8412706255912781,0.4677352607250213,0.4473500549793243,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6845876574516296,0.2466450780630111,1.1351443529129028,284.935302734375,284.95001220703125,299.6839904785156,295.8319702148437,297.7723388671875,297.1449279785156,284.9346923828125,1.0,0.6873321533203125,0.3344702422618866,0.3344702422618866,1.0,1.0,-3.574066162109375,0.8791944980621338,2.694871664047241,0.0739631354808807,0.9845010638237,0.9845010638237,0.0,233.34217834472656,237.0,68699.2734375,0.0,4028.90869140625,1.0,278.1499938964844,282.95733642578125,298.83251953125,303.2923583984375,293.1499938964844,293.1499938964844,278.1499938964844,26765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722081184387207,1.0,0.0,0.0,3.4160854816436768,3.4161057472229004,7.786651963215263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.42578125,0.0,1784.27001953125,1895.4371337890625,0.0,3143.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18033060,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.772504985332489,0.3633923530578613,0.3319328427314758,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8986777067184448,0.5793335437774658,0.5523260831832886,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9721181392669678,0.7215110063552856,0.5055691599845886,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8370152115821838,0.4659028053283691,0.4458025395870209,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.6805393099784851,0.2454444766044616,1.130599856376648,284.9203186035156,284.95001220703125,299.64776611328125,295.8075561523437,297.7567443847656,297.1365051269531,284.9197998046875,1.0,0.6874889135360718,0.3345516324043274,0.3345516324043274,1.0,1.0,-3.5624003410339355,0.8759582042694092,2.6864421367645264,0.073380634188652,0.9586790204048156,0.9586790204048156,0.0,236.64468383789065,240.0,68436.421875,0.0,4018.822509765625,1.0,278.1499938964844,282.9478454589844,298.80731201171875,303.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,27700.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721384406089783,1.0,0.0,0.0,3.409623384475708,3.409643650054932,7.757219577797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.3017578125,0.0,1784.7288818359375,1895.4371337890625,0.0,3142.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
18033120,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.772504985332489,0.3633923530578613,0.3319328427314758,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8986777067184448,0.5793335437774658,0.5523260831832886,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9721181392669678,0.7215110063552856,0.5055691599845886,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8370152115821838,0.4659028053283691,0.4458025395870209,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.6805393099784851,0.2454444766044616,1.130599856376648,284.9203186035156,284.95001220703125,299.64776611328125,295.8075561523437,297.7567443847656,297.1365051269531,284.9197998046875,1.0,0.6874889135360718,0.3345516324043274,0.3345516324043274,1.0,1.0,-3.5624003410339355,0.8759582042694092,2.6864421367645264,0.073380634188652,0.9586790204048156,0.9586790204048156,0.0,236.64468383789065,240.0,68436.421875,0.0,4018.822509765625,1.0,278.1499938964844,282.9478454589844,298.80731201171875,303.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,27700.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721384406089783,1.0,0.0,0.0,3.409623384475708,3.409643650054932,7.757219577797514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.3017578125,0.0,1784.7288818359375,1895.4371337890625,0.0,3142.86962890625,1.0,1.0,0.0,3.0,1.0,0.0
18033180,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7697844505310059,0.3621963560581207,0.3309605121612549,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8955135345458984,0.5776205062866211,0.5508254766464233,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9698604941368104,0.7216420769691467,0.5057393312454224,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8344692587852478,0.464749813079834,0.4448229670524597,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6780880689620972,0.2446730434894561,1.1276403665542605,284.912353515625,284.95001220703125,299.6251525878906,295.79266357421875,297.7472229003906,297.1314697265625,284.9118957519531,1.0,0.6875268816947937,0.3346015214920044,0.3346015214920044,1.0,1.0,-3.554892301559448,0.8738727569580078,2.6810195446014404,0.0729994401335716,0.939019739627838,0.939019739627838,0.0,238.63433837890625,240.0,68256.8984375,0.0,4011.525390625,1.0,278.1499938964844,282.943359375,298.7919006347656,303.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,28547.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720175623893738,1.0,0.0,0.0,3.403759717941284,3.403779983520508,7.730562288088549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.99609375,0.0,1785.1243896484375,1895.4371337890625,0.0,3141.735595703125,1.0,1.0,0.0,3.0,1.0,0.0
18033240,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7680894136428833,0.3614323437213897,0.330337792634964,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8935372233390808,0.57652747631073,0.549866259098053,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9684324860572816,0.7217082977294922,0.5058346390724182,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8328825235366821,0.4640113115310669,0.4441936016082763,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6765518188476562,0.2441734969615936,1.12571120262146,284.9079895019531,284.95001220703125,299.6107177734375,295.78326416015625,297.7412109375,297.1283569335937,284.9075622558594,1.0,0.687531590461731,0.3346330225467682,0.3346330225467682,1.0,1.0,-3.5500268936157227,0.872518002986908,2.67750883102417,0.072748064994812,0.9254373908042908,0.9254373908042908,0.0,239.88006591796875,243.0,68135.28125,0.0,4006.541259765625,1.0,278.1499938964844,282.94122314453125,298.7821960449219,303.20587158203125,293.1499938964844,293.1499938964844,278.1499938964844,29213.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719077706336975,1.0,0.0,0.0,3.3991458415985107,3.399166345596313,7.709618330409285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.67578125,0.0,1785.421875,1895.4371337890625,0.0,3140.705810546875,1.0,1.0,0.0,3.0,1.0,0.0
18033300,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.76593017578125,0.3604391515254974,0.3295265734195709,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8910139799118042,0.5751073956489563,0.5486181974411011,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9665893912315368,0.721778154373169,0.5059458017349243,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8308589458465576,0.4630494713783264,0.4433718621730804,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6745855808258057,0.2435172796249389,1.1231645345687866,284.9031982421875,284.95001220703125,299.5919494628906,295.7711181640625,297.7334899902344,297.1244506835937,284.90283203125,1.0,0.6875192523002625,0.3346737325191498,0.3346737325191498,1.0,1.0,-3.5436315536499023,0.8707342147827148,2.6728973388671875,0.0724134594202041,0.9069743156433104,0.9069743156433104,0.0,241.4759521484375,243.0,67967.859375,0.0,3999.752197265625,1.0,278.1499938964844,282.9393005371094,298.7696533203125,303.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,30235.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717272281646729,1.0,0.0,0.0,3.392042636871338,3.3920631408691406,7.677430744479352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9482421875,0.0,1785.8560791015625,1895.4371337890625,0.0,3139.0126953125,1.0,1.0,0.0,3.0,1.0,0.0
18033360,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7638047933578491,0.3594399988651275,0.3287086486816406,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8885237574577332,0.5736790299415588,0.5473607182502747,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9647484421730042,0.7218313217163086,0.5060444474220276,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8288623094558716,0.4620797634124756,0.442541241645813,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6726399660110474,0.242849513888359,1.1205599308013916,284.89959716796875,284.95001220703125,299.572998046875,295.759033203125,297.72589111328125,297.1206970214844,284.8993225097656,1.0,0.6874879598617554,0.3347455561161041,0.3347455561161041,1.0,1.0,-3.5371220111846924,0.8690081834793091,2.668113946914673,0.0721613690257072,0.8879342675209045,0.8879342675209045,0.0,243.0580139160156,246.0,67790.625,0.0,3992.60009765625,1.0,278.1499938964844,282.9385986328125,298.7571105957031,303.15869140625,293.1499938964844,293.1499938964844,278.45001220703125,31452.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714982867240906,1.0,0.0,0.0,3.383565187454224,3.383585929870605,7.639104069312452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.2939453125,0.0,1786.3367919921875,1895.4371337890625,0.0,3136.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
18033420,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7604207396507263,0.3581202328205108,0.32745561003685,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8844491243362427,0.5715508460998535,0.5452736616134644,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9619935154914856,0.7229025363922119,0.5066710710525513,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8256321549415588,0.4607544541358948,0.4412334561347961,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6694620847702026,0.2418715357780456,1.1162314414978027,285.0240783691406,284.95001220703125,299.53466796875,295.7348937988281,297.716064453125,297.1202697753906,285.02410888671875,1.0,0.6875797510147095,0.3348892033100128,0.3348892033100128,1.0,1.0,-3.5270700454711914,0.8664573431015015,2.6606128215789795,0.0718004181981086,0.9923232197761536,0.9923232197761536,0.0,245.7218017578125,249.0,66474.6328125,0.0,3982.927001953125,1.0,278.4406433105469,283.0907287597656,298.71356201171875,302.98876953125,293.1499938964844,293.1499938964844,278.1499938964844,26831.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648833632469177,1.0,0.0,0.0,3.415627956390381,3.4156479835510254,7.784565809743071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.1513671875,0.0,1784.30322265625,1895.4371337890625,0.0,3074.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
18033480,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7604207396507263,0.3581202328205108,0.32745561003685,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8844491243362427,0.5715508460998535,0.5452736616134644,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9619935154914856,0.7229025363922119,0.5066710710525513,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8256321549415588,0.4607544541358948,0.4412334561347961,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6694620847702026,0.2418715357780456,1.1162314414978027,285.0240783691406,284.95001220703125,299.53466796875,295.7348937988281,297.716064453125,297.1202697753906,285.02410888671875,1.0,0.6875797510147095,0.3348892033100128,0.3348892033100128,1.0,1.0,-3.5270700454711914,0.8664573431015015,2.6606128215789795,0.0718004181981086,0.9923232197761536,0.9923232197761536,0.0,245.7218017578125,249.0,66474.6328125,0.0,3982.927001953125,1.0,278.4406433105469,283.0907287597656,298.71356201171875,302.98876953125,293.1499938964844,293.1499938964844,278.1499938964844,26831.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648833632469177,1.0,0.0,0.0,3.415627956390381,3.4156479835510254,7.784565809743071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.1513671875,0.0,1784.30322265625,1895.4371337890625,0.0,3074.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
18033540,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7564111351966858,0.3558304905891418,0.3258978128433227,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8797070980072021,0.5684235095977783,0.5428799390792847,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9583236575126648,0.7224742770195007,0.5068777203559875,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.82182776927948,0.4586249589920044,0.439707338809967,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.66583251953125,0.2404598444700241,1.1115432977676392,284.87176513671875,284.95001220703125,299.4958190917969,295.7108459472656,297.6991271972656,297.1107177734375,284.8710327148437,1.0,0.6876736879348755,0.3350328505039215,0.3350328505039215,1.0,1.0,-3.515103340148926,0.8633191585540771,2.6517841815948486,0.0715216994285583,0.8759922981262207,0.8759922981262207,0.0,248.9639434814453,252.0,67318.171875,0.0,3971.854248046875,1.0,278.1590881347656,282.921630859375,298.7308349609375,303.13336181640625,293.1499938964844,293.1499938964844,278.45001220703125,32018.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718107342720032,1.0,0.0,0.0,3.37961745262146,3.379638195037842,7.621288773407286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.9931640625,0.0,1786.546875,1895.4371337890625,0.0,3139.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
18033600,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7564111351966858,0.3558304905891418,0.3258978128433227,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8797070980072021,0.5684235095977783,0.5428799390792847,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9583236575126648,0.7224742770195007,0.5068777203559875,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.82182776927948,0.4586249589920044,0.439707338809967,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.66583251953125,0.2404598444700241,1.1115432977676392,284.87176513671875,284.95001220703125,299.4958190917969,295.7108459472656,297.6991271972656,297.1107177734375,284.8710327148437,1.0,0.6876736879348755,0.3350328505039215,0.3350328505039215,1.0,1.0,-3.515103340148926,0.8633191585540771,2.6517841815948486,0.0715216994285583,0.8759922981262207,0.8759922981262207,0.0,248.9639434814453,252.0,67318.171875,0.0,3971.854248046875,1.0,278.1590881347656,282.921630859375,298.7308349609375,303.13336181640625,293.1499938964844,293.1499938964844,278.45001220703125,32018.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718107342720032,1.0,0.0,0.0,3.37961745262146,3.379638195037842,7.621288773407286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.9931640625,0.0,1786.546875,1895.4371337890625,0.0,3139.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
18033660,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7523936033248901,0.3540616035461426,0.3242022693157196,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8749479651451111,0.5657941102981567,0.540290117263794,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9545647501945496,0.7228730916976929,0.5069728493690491,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8179308176040649,0.4568643867969513,0.4379777908325195,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6620878577232361,0.2391662001609802,1.105907320976257,284.9901428222656,284.95001220703125,299.4565124511719,295.6868591308594,297.68621826171875,297.106689453125,284.9900817871094,1.0,0.6875419020652771,0.3351770341396332,0.3351770341396332,1.0,1.0,-3.501194715499878,0.8596059083938599,2.6415886878967285,0.0708492249250412,0.955446481704712,0.955446481704712,0.0,252.13624572753903,255.0,65971.125,0.0,3955.498779296875,1.0,278.4408264160156,283.0682373046875,298.6668701171875,302.9153747558594,293.1499938964844,293.1499938964844,278.1499938964844,28163.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865044891834259,1.0,0.0,0.0,3.406419277191162,3.4064395427703857,7.742647767372546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.7626953125,0.0,1784.9473876953125,1895.4371337890625,0.0,3076.326904296875,1.0,1.0,0.0,3.0,1.0,0.0
18033720,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7523936033248901,0.3540616035461426,0.3242022693157196,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8749479651451111,0.5657941102981567,0.540290117263794,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9545647501945496,0.7228730916976929,0.5069728493690491,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8179308176040649,0.4568643867969513,0.4379777908325195,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6620878577232361,0.2391662001609802,1.105907320976257,284.9901428222656,284.95001220703125,299.4565124511719,295.6868591308594,297.68621826171875,297.106689453125,284.9900817871094,1.0,0.6875419020652771,0.3351770341396332,0.3351770341396332,1.0,1.0,-3.501194715499878,0.8596059083938599,2.6415886878967285,0.0708492249250412,0.955446481704712,0.955446481704712,0.0,252.13624572753903,255.0,65971.125,0.0,3955.498779296875,1.0,278.4408264160156,283.0682373046875,298.6668701171875,302.9153747558594,293.1499938964844,293.1499938964844,278.1499938964844,28163.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865044891834259,1.0,0.0,0.0,3.406419277191162,3.4064395427703857,7.742647767372546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.7626953125,0.0,1784.9473876953125,1895.4371337890625,0.0,3076.326904296875,1.0,1.0,0.0,3.0,1.0,0.0
