time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033780,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7483245134353638,0.3515825867652893,0.3224252462387085,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8701309561729431,0.5624265670776367,0.5376154184341431,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9505626559257508,0.7221294641494751,0.5069105625152588,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8139074444770813,0.4545081555843353,0.4361933767795563,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6583236455917358,0.2375404983758926,1.1001536846160889,284.8504638671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6684265136719,297.09637451171875,284.8504638671875,1.0,0.6873810291290283,0.3353211879730224,0.3353211879730224,1.0,1.0,-3.486708641052246,0.8557042479515076,2.6310043334960938,0.0703468546271324,0.8275811076164246,0.8275811076164246,0.0,255.4580993652344,258.0,66609.859375,0.0,3938.6376953125,1.0,278.1593322753906,282.9133605957031,298.6800231933594,303.03985595703125,293.1499938964844,293.1499938964844,278.45001220703125,36180.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871311604976654,1.0,0.0,0.0,3.3487370014190674,3.3487584590911865,7.48264994854253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.3173828125,0.0,1785.5208740234375,1895.4371337890625,0.0,3135.11376953125,0.9986222386360168,1.0,0.0,3.0,1.0,0.0
18033840,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7483245134353638,0.3515825867652893,0.3224252462387085,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8701309561729431,0.5624265670776367,0.5376154184341431,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9505626559257508,0.7221294641494751,0.5069105625152588,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8139074444770813,0.4545081555843353,0.4361933767795563,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6583236455917358,0.2375404983758926,1.1001536846160889,284.8504638671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6684265136719,297.09637451171875,284.8504638671875,1.0,0.6873810291290283,0.3353211879730224,0.3353211879730224,1.0,1.0,-3.486708641052246,0.8557042479515076,2.6310043334960938,0.0703468546271324,0.8275811076164246,0.8275811076164246,0.0,255.4580993652344,258.0,66609.859375,0.0,3938.6376953125,1.0,278.1593322753906,282.9133605957031,298.6800231933594,303.03985595703125,293.1499938964844,293.1499938964844,278.45001220703125,36180.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871311604976654,1.0,0.0,0.0,3.3487370014190674,3.3487584590911865,7.48264994854253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.3173828125,0.0,1785.5208740234375,1895.4371337890625,0.0,3135.11376953125,0.9986222386360168,1.0,0.0,3.0,1.0,0.0
18033900,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7461276054382324,0.3505474030971527,0.3213865756988525,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8675541877746582,0.5609368681907654,0.5360973477363586,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9483169913291932,0.7220941781997681,0.5067194104194641,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8116884231567383,0.4534710049629211,0.4351374506950378,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6562750935554504,0.2367662936449051,1.0966975688934326,284.9521484375,284.95001220703125,299.39697265625,295.6510314941406,297.6610412597656,297.09326171875,284.9536437988281,1.0,0.6871741414070129,0.3353932797908783,0.3353932797908783,1.0,1.0,-3.477971076965332,0.8533071875572205,2.624663829803467,0.0698617473244667,0.8792985677719116,0.8792985677719116,0.0,257.1910095214844,258.0,65573.984375,0.0,3926.9150390625,1.0,278.3940124511719,283.0350952148437,298.62335205078125,302.8079528808594,293.1499938964844,293.1499938964844,278.45001220703125,33364.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866118311882019,1.0,0.0,0.0,3.3697550296783447,3.3697757720947266,7.57687189434364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.7197265625,0.0,1786.3946533203125,1895.4371337890625,0.0,3086.396484375,1.0,1.0,0.0,3.0,1.0,0.0
18033960,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7445237040519714,0.3497264981269836,0.3206579089164734,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8656051158905029,0.559678316116333,0.5349176526069641,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9468324780464172,0.7223418951034546,0.5068871378898621,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8100091218948364,0.4526358842849731,0.4343579709529876,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6547061800956726,0.2361176908016204,1.093908429145813,284.96405029296875,284.95001220703125,299.37701416015625,295.6391296386719,297.6556701660156,297.0926513671875,284.9642028808594,1.0,0.6870653629302979,0.3355220854282379,0.3355220854282379,1.0,1.0,-3.47158145904541,0.8517799973487854,2.619801521301269,0.0697357207536697,0.8903226852416992,0.8903226852416992,0.0,258.522705078125,261.0,65310.20703125,0.0,3918.747802734375,1.0,278.44049072265625,283.0549621582031,298.616943359375,302.822265625,293.1499938964844,293.1499938964844,278.75,31759.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640002608299255,1.0,0.0,0.0,3.3814430236816406,3.3814637660980225,7.62952424793184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.69140625,0.0,1786.474609375,1895.4371337890625,0.0,3066.52685546875,1.0,1.0,0.0,3.0,1.0,0.0
18034020,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7419319152832031,0.3485229909420013,0.3195644915103912,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8623687028884888,0.5576651692390442,0.5329928398132324,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9445990920066832,0.7234168648719788,0.5075880885124207,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8072189688682556,0.4514183402061462,0.4331885576248169,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.6521428227424622,0.2351216524839401,1.0895261764526367,285.0928649902344,284.95001220703125,299.3370056152344,295.6153259277344,297.6485595703125,297.0960388183594,285.0932922363281,1.0,0.6871042251586914,0.3357797265052795,0.3357797265052795,1.0,1.0,-3.462111234664917,0.8497384786605835,2.612372636795044,0.0697835683822631,1.0,1.0,0.0,260.8724365234375,264.0,64002.984375,0.0,3908.900146484375,1.0,278.74029541015625,283.2118225097656,298.5924987792969,302.7017822265625,293.1499938964844,293.1499938964844,278.45001220703125,26318.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574511408805847,1.0,0.0,0.0,3.419168710708618,3.4191887378692627,7.800714456607238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5546875,0.0,1784.0426025390625,1895.4371337890625,0.0,3005.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
18034080,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7419319152832031,0.3485229909420013,0.3195644915103912,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8623687028884888,0.5576651692390442,0.5329928398132324,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9445990920066832,0.7234168648719788,0.5075880885124207,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8072189688682556,0.4514183402061462,0.4331885576248169,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.6521428227424622,0.2351216524839401,1.0895261764526367,285.0928649902344,284.95001220703125,299.3370056152344,295.6153259277344,297.6485595703125,297.0960388183594,285.0932922363281,1.0,0.6871042251586914,0.3357797265052795,0.3357797265052795,1.0,1.0,-3.462111234664917,0.8497384786605835,2.612372636795044,0.0697835683822631,1.0,1.0,0.0,260.8724365234375,264.0,64002.984375,0.0,3908.900146484375,1.0,278.74029541015625,283.2118225097656,298.5924987792969,302.7017822265625,293.1499938964844,293.1499938964844,278.45001220703125,26318.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574511408805847,1.0,0.0,0.0,3.419168710708618,3.4191887378692627,7.800714456607238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5546875,0.0,1784.0426025390625,1895.4371337890625,0.0,3005.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
18034140,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.738422155380249,0.3461650907993316,0.3179897964000702,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8581721186637878,0.5544586777687073,0.53057461977005,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9409712553024292,0.7226796746253967,0.5076418519020081,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8034310936927795,0.4492316544055938,0.4316525757312774,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6489254832267761,0.2336068153381347,1.0844905376434326,284.92449951171875,284.95001220703125,299.2969055175781,295.5915832519531,297.6326599121094,297.0880432128906,284.9230651855469,1.0,0.6871410608291626,0.3360373377799988,0.3360373377799988,1.0,1.0,-3.4494833946228027,0.8467305302619934,2.602752685546875,0.0698062926530838,0.9407231211662292,0.9407231211662292,0.0,264.0958251953125,267.0,65022.9609375,0.0,3896.327392578125,1.0,278.4589233398437,283.02618408203125,298.61590576171875,302.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,28355.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653780221939087,1.0,0.0,0.0,3.4050893783569336,3.4051098823547363,7.736604175079265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.982421875,0.0,1785.036376953125,1895.4371337890625,0.0,3079.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
18034200,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.738422155380249,0.3461650907993316,0.3179897964000702,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8581721186637878,0.5544586777687073,0.53057461977005,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9409712553024292,0.7226796746253967,0.5076418519020081,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8034310936927795,0.4492316544055938,0.4316525757312774,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6489254832267761,0.2336068153381347,1.0844905376434326,284.92449951171875,284.95001220703125,299.2969055175781,295.5915832519531,297.6326599121094,297.0880432128906,284.9230651855469,1.0,0.6871410608291626,0.3360373377799988,0.3360373377799988,1.0,1.0,-3.4494833946228027,0.8467305302619934,2.602752685546875,0.0698062926530838,0.9407231211662292,0.9407231211662292,0.0,264.0958251953125,267.0,65022.9609375,0.0,3896.327392578125,1.0,278.4589233398437,283.02618408203125,298.61590576171875,302.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,28355.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653780221939087,1.0,0.0,0.0,3.4050893783569336,3.4051098823547363,7.736604175079265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.982421875,0.0,1785.036376953125,1895.4371337890625,0.0,3079.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
18034260,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7333897948265076,0.3428969979286194,0.3153544962406158,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8524022102355957,0.5501951575279236,0.5269132852554321,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9351907968521118,0.7206649780273438,0.5064932703971863,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7979822158813477,0.446086436510086,0.4290321469306946,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6443701386451721,0.231401264667511,1.0761326551437378,284.8233947753906,284.95001220703125,299.2568359375,295.5679016113281,297.60992431640625,297.07147216796875,284.8277282714844,1.0,0.6865154504776001,0.3362607955932617,0.3362607955932617,1.0,1.0,-3.427330732345581,0.8407424688339233,2.586588144302368,0.0688860192894935,0.7961159944534302,0.7961159944534302,0.0,268.3070068359375,270.0,65007.72265625,0.0,3865.971923828125,1.0,278.1605834960937,282.915771484375,298.5838928222656,302.8601379394531,293.1499938964844,293.1499938964844,278.45001220703125,39479.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709006905555725,1.0,0.0,0.0,3.2618799209594727,3.2619009017944336,7.099524168552307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.44140625,0.0,1700.3907470703125,1895.4371337890625,0.0,3131.259521484375,0.981155514717102,1.0,0.0,3.0,1.0,0.0
18034320,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7333897948265076,0.3428969979286194,0.3153544962406158,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8524022102355957,0.5501951575279236,0.5269132852554321,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9351907968521118,0.7206649780273438,0.5064932703971863,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7979822158813477,0.446086436510086,0.4290321469306946,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.6443701386451721,0.231401264667511,1.0761326551437378,284.8233947753906,284.95001220703125,299.2568359375,295.5679016113281,297.60992431640625,297.07147216796875,284.8277282714844,1.0,0.6865154504776001,0.3362607955932617,0.3362607955932617,1.0,1.0,-3.427330732345581,0.8407424688339233,2.586588144302368,0.0688860192894935,0.7961159944534302,0.7961159944534302,0.0,268.3070068359375,270.0,65007.72265625,0.0,3865.971923828125,1.0,278.1605834960937,282.915771484375,298.5838928222656,302.8601379394531,293.1499938964844,293.1499938964844,278.45001220703125,39479.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709006905555725,1.0,0.0,0.0,3.2618799209594727,3.2619009017944336,7.099524168552307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.44140625,0.0,1700.3907470703125,1895.4371337890625,0.0,3131.259521484375,0.981155514717102,1.0,0.0,3.0,1.0,0.0
18034380,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7297962307929993,0.3408719003200531,0.3133992552757263,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.848187267780304,0.5472012162208557,0.5239384770393372,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9314512610435486,0.720513105392456,0.5061846971511841,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.793982744216919,0.4439738094806671,0.4269254803657532,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6408811807632446,0.2297095954418182,1.0685206651687622,284.9262390136719,284.95001220703125,299.2168884277344,295.5442810058594,297.5971374511719,297.0677795410156,284.9268798828125,1.0,0.6858388185501099,0.3364842534065246,0.3364842534065246,1.0,1.0,-3.409329891204834,0.8360015153884888,2.5733284950256348,0.0680710971355438,0.8343616127967834,0.8343616127967834,0.0,271.2542419433594,258.0,63861.0,0.0,3838.75244140625,1.0,278.4394836425781,283.04327392578125,298.5153503417969,302.6283264160156,293.1499938964844,293.1499938964844,278.75,35468.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616575002670288,1.0,0.0,0.0,3.312934398651123,3.312955141067505,7.323504291889549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.2705078125,0.0,1729.43359375,1895.4371337890625,0.0,3044.55078125,0.9889056086540222,1.0,0.0,3.0,1.0,0.0
18034440,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7297962307929993,0.3408719003200531,0.3133992552757263,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.848187267780304,0.5472012162208557,0.5239384770393372,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9314512610435486,0.720513105392456,0.5061846971511841,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.793982744216919,0.4439738094806671,0.4269254803657532,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6408811807632446,0.2297095954418182,1.0685206651687622,284.9262390136719,284.95001220703125,299.2168884277344,295.5442810058594,297.5971374511719,297.0677795410156,284.9268798828125,1.0,0.6858388185501099,0.3364842534065246,0.3364842534065246,1.0,1.0,-3.409329891204834,0.8360015153884888,2.5733284950256348,0.0680710971355438,0.8343616127967834,0.8343616127967834,0.0,271.2542419433594,258.0,63861.0,0.0,3838.75244140625,1.0,278.4394836425781,283.04327392578125,298.5153503417969,302.6283264160156,293.1499938964844,293.1499938964844,278.75,35468.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616575002670288,1.0,0.0,0.0,3.312934398651123,3.312955141067505,7.323504291889549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.2705078125,0.0,1729.43359375,1895.4371337890625,0.0,3044.55078125,0.9889056086540222,1.0,0.0,3.0,1.0,0.0
18034500,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7298467755317688,0.3400596082210541,0.3125416040420532,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8482998609542847,0.5459346771240234,0.522603452205658,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9325186610221864,0.7206851243972778,0.5061752796173096,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7941966652870178,0.4431289136409759,0.4259956777095794,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6407918334007263,0.2290098518133163,1.0648943185806274,285.01104736328125,284.95001220703125,299.1969909667969,295.532470703125,297.59246826171875,297.0681457519531,285.01104736328125,1.0,0.6838393211364746,0.3365959823131561,0.3365959823131561,1.0,1.0,-3.40120267868042,0.8338879346847534,2.567314863204956,0.0678040012717247,0.8978386521339417,0.8978386521339417,0.0,269.7372741699219,258.0,63065.95703125,0.0,3809.9873046875,1.0,278.6902770996094,283.1477966308594,298.4875793457031,302.4766540527344,293.1499938964844,293.1499938964844,278.75,32039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562854528427124,1.0,0.0,0.0,3.3764758110046387,3.3764965534210205,7.607126235598116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9541015625,0.0,1782.3807373046875,1895.4371337890625,0.0,2994.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
18034560,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7308633327484131,0.3392892777919769,0.3117636442184448,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8495665192604065,0.5447195172309875,0.5213683247566223,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9351148009300232,0.7208688259124756,0.5062563419342041,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7955681681632996,0.4423429667949676,0.425151526927948,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6415719389915466,0.2283720821142196,1.0614686012268066,285.0148010253906,284.95001220703125,299.1771545410156,295.52069091796875,297.58843994140625,297.0691223144531,285.0148620605469,1.0,0.681336522102356,0.3368118405342102,0.3368118405342102,1.0,1.0,-3.3937437534332275,0.8322747945785522,2.5614688396453857,0.067875325679779,0.9211711287498474,0.9211711287498474,0.0,266.7012634277344,246.0,62802.296875,0.0,3774.16748046875,1.0,278.7396545410156,283.1614990234375,298.497314453125,302.5278015136719,293.1499938964844,293.1499938964844,278.45001220703125,30038.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549337983131409,1.0,0.0,0.0,3.393428087234497,3.393448829650879,7.683703984184831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.2158203125,0.0,1785.7991943359375,1895.4371337890625,0.0,2981.501953125,1.0,1.0,0.0,3.0,1.0,0.0
18034620,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7332525253295898,0.3367505371570587,0.3095245957374573,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8527534008026123,0.5412160754203796,0.518144428730011,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9410237669944764,0.7196198105812073,0.505544126033783,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7989519238471985,0.4398832619190216,0.4228505790233612,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6436248421669006,0.2266208827495575,1.0531164407730105,284.8814392089844,284.95001220703125,299.1377258300781,295.49713134765625,297.5728759765625,297.0613098144531,284.88299560546875,1.0,0.6748995780944824,0.3372435867786407,0.3372435867786407,1.0,1.0,-3.373516798019409,0.8274646401405334,2.5460522174835205,0.0677628517150878,0.8138445019721985,0.8138445019721985,0.0,259.1158142089844,234.0,63228.90234375,0.0,3681.474609375,1.0,278.4594116210937,283.01666259765625,298.5178527832031,302.6606140136719,293.1499938964844,293.1499938964844,278.75,37773.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624378442764282,1.0,0.0,0.0,3.313465118408203,3.313486337661743,7.325851356654312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7041015625,0.0,1752.9764404296875,1895.4371337890625,0.0,3051.870849609375,0.9915595650672911,1.0,0.0,3.0,1.0,0.0
18034680,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7332525253295898,0.3367505371570587,0.3095245957374573,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8527534008026123,0.5412160754203796,0.518144428730011,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9410237669944764,0.7196198105812073,0.505544126033783,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7989519238471985,0.4398832619190216,0.4228505790233612,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6436248421669006,0.2266208827495575,1.0531164407730105,284.8814392089844,284.95001220703125,299.1377258300781,295.49713134765625,297.5728759765625,297.0613098144531,284.88299560546875,1.0,0.6748995780944824,0.3372435867786407,0.3372435867786407,1.0,1.0,-3.373516798019409,0.8274646401405334,2.5460522174835205,0.0677628517150878,0.8138445019721985,0.8138445019721985,0.0,259.1158142089844,234.0,63228.90234375,0.0,3681.474609375,1.0,278.4594116210937,283.01666259765625,298.5178527832031,302.6606140136719,293.1499938964844,293.1499938964844,278.75,37773.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624378442764282,1.0,0.0,0.0,3.313465118408203,3.313486337661743,7.325851356654312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7041015625,0.0,1752.9764404296875,1895.4371337890625,0.0,3051.870849609375,0.9915595650672911,1.0,0.0,3.0,1.0,0.0
18034740,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7370830774307251,0.3348092138767242,0.3072492480278015,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8577157258987427,0.5382807850837708,0.5148234963417053,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9491198062896729,0.7192720770835876,0.5048131346702576,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8040254712104797,0.4378686845302582,0.4204255640506744,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6469073295593262,0.2250799089670181,1.0440757274627686,284.97393798828125,284.95001220703125,299.09869384765625,295.4736022949219,297.5617980957031,297.0592346191406,284.97418212890625,1.0,0.6672699451446533,0.3376753330230713,0.3376753330230713,1.0,1.0,-3.352111577987671,0.8222880959510803,2.529823303222656,0.0673243626952171,0.8773534297943115,0.8773534297943115,0.0,249.42539978027344,222.0,62092.00390625,0.0,3574.98095703125,1.0,278.739501953125,283.1370849609375,298.4522705078125,302.4498291015625,293.1499938964844,293.1499938964844,279.04998779296875,32867.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549820780754089,1.0,0.0,0.0,3.3733396530151367,3.3733606338500977,7.593000646011205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0400390625,0.0,1786.3701171875,1895.4371337890625,0.0,2981.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
18034800,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7370830774307251,0.3348092138767242,0.3072492480278015,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8577157258987427,0.5382807850837708,0.5148234963417053,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9491198062896729,0.7192720770835876,0.5048131346702576,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8040254712104797,0.4378686845302582,0.4204255640506744,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6469073295593262,0.2250799089670181,1.0440757274627686,284.97393798828125,284.95001220703125,299.09869384765625,295.4736022949219,297.5617980957031,297.0592346191406,284.97418212890625,1.0,0.6672699451446533,0.3376753330230713,0.3376753330230713,1.0,1.0,-3.352111577987671,0.8222880959510803,2.529823303222656,0.0673243626952171,0.8773534297943115,0.8773534297943115,0.0,249.42539978027344,222.0,62092.00390625,0.0,3574.98095703125,1.0,278.739501953125,283.1370849609375,298.4522705078125,302.4498291015625,293.1499938964844,293.1499938964844,279.04998779296875,32867.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549820780754089,1.0,0.0,0.0,3.3733396530151367,3.3733606338500977,7.593000646011205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0400390625,0.0,1786.3701171875,1895.4371337890625,0.0,2981.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
18034860,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.742892861366272,0.3334688544273376,0.3055212497711181,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8649781346321106,0.5359994173049927,0.5121135115623474,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.959618866443634,0.7197142839431763,0.504673957824707,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8111386895179749,0.4364336431026459,0.4185220897197723,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.6519595980644226,0.2239268571138382,1.0364867448806765,285.09429931640625,284.95001220703125,299.06011962890625,295.4501342773437,297.5555725097656,297.0632629394531,285.09429931640625,1.0,0.6593326926231384,0.338139921426773,0.338139921426773,1.0,1.0,-3.3351857662200928,0.8185513615608215,2.516634464263916,0.0673408061265945,1.0,1.0,0.0,238.160385131836,210.0,60767.9375,0.0,3471.143798828125,1.0,279.04022216796875,283.2867126464844,298.42535400390625,302.3268127441406,293.1499938964844,293.1499938964844,278.75,26353.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478962779045105,1.0,0.0,0.0,3.418926477432251,3.4189465045928955,7.799608852110396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2578125,0.0,1784.0606689453125,1895.4371337890625,0.0,2915.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
18034920,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.742892861366272,0.3334688544273376,0.3055212497711181,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8649781346321106,0.5359994173049927,0.5121135115623474,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.959618866443634,0.7197142839431763,0.504673957824707,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8111386895179749,0.4364336431026459,0.4185220897197723,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.6519595980644226,0.2239268571138382,1.0364867448806765,285.09429931640625,284.95001220703125,299.06011962890625,295.4501342773437,297.5555725097656,297.0632629394531,285.09429931640625,1.0,0.6593326926231384,0.338139921426773,0.338139921426773,1.0,1.0,-3.3351857662200928,0.8185513615608215,2.516634464263916,0.0673408061265945,1.0,1.0,0.0,238.160385131836,210.0,60767.9375,0.0,3471.143798828125,1.0,279.04022216796875,283.2867126464844,298.42535400390625,302.3268127441406,293.1499938964844,293.1499938964844,278.75,26353.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478962779045105,1.0,0.0,0.0,3.418926477432251,3.4189465045928955,7.799608852110396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2578125,0.0,1784.0606689453125,1895.4371337890625,0.0,2915.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
18034980,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7486881017684937,0.331062376499176,0.3033563494682312,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8723791241645813,0.5325984358787537,0.508939266204834,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9694516062736512,0.7183616757392883,0.5038975477218628,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8179875612258911,0.4340834319591522,0.4162642955780029,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6571901440620422,0.2223093062639236,1.0282931327819824,284.9186706542969,284.95001220703125,299.02215576171875,295.4267272949219,297.5415344238281,297.05694580078125,284.9169616699219,1.0,0.6510331630706787,0.3386044800281524,0.3386044800281524,1.0,1.0,-3.3152756690979004,0.8138828277587891,2.501392841339112,0.0673068016767501,0.926697075366974,0.926697075366974,0.0,227.14442443847656,198.0,61669.18359375,0.0,3362.891357421875,1.0,278.7590026855469,283.09674072265625,298.4512939453125,302.4842529296875,293.1499938964844,293.1499938964844,278.45001220703125,28996.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560399413108826,1.0,0.0,0.0,3.4006476402282715,3.400668144226074,7.716433287896507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.0390625,0.0,1785.3262939453125,1895.4371337890625,0.0,2991.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
18035040,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7486881017684937,0.331062376499176,0.3033563494682312,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8723791241645813,0.5325984358787537,0.508939266204834,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9694516062736512,0.7183616757392883,0.5038975477218628,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8179875612258911,0.4340834319591522,0.4162642955780029,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6571901440620422,0.2223093062639236,1.0282931327819824,284.9186706542969,284.95001220703125,299.02215576171875,295.4267272949219,297.5415344238281,297.05694580078125,284.9169616699219,1.0,0.6510331630706787,0.3386044800281524,0.3386044800281524,1.0,1.0,-3.3152756690979004,0.8138828277587891,2.501392841339112,0.0673068016767501,0.926697075366974,0.926697075366974,0.0,227.14442443847656,198.0,61669.18359375,0.0,3362.891357421875,1.0,278.7590026855469,283.09674072265625,298.4512939453125,302.4842529296875,293.1499938964844,293.1499938964844,278.45001220703125,28996.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560399413108826,1.0,0.0,0.0,3.4006476402282715,3.400668144226074,7.716433287896507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.0390625,0.0,1785.3262939453125,1895.4371337890625,0.0,2991.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
18035100,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7511346936225891,0.3294576108455658,0.3018673956394195,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8756412863731384,0.5304386019706726,0.5068781971931458,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.973617672920227,0.717064619064331,0.5030134916305542,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8209220170974731,0.4324995577335357,0.4147244691848755,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.6594272255897522,0.2212328463792801,1.023020625114441,284.7945861816406,284.95001220703125,299.00341796875,295.4150085449219,297.5316772460937,297.0501403808594,284.78985595703125,1.0,0.6465641260147095,0.3388367593288421,0.3388367593288421,1.0,1.0,-3.301755666732788,0.8104546070098877,2.4913010597229004,0.06696268171072,0.8140515089035034,0.8140515089035034,0.0,221.93508911132807,198.0,62316.65234375,0.0,3302.876708984375,1.0,278.5077514648437,282.9584045410156,298.45654296875,302.60235595703125,293.1499938964844,293.1499938964844,278.45001220703125,35298.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861117422580719,1.0,0.0,0.0,3.355764865875244,3.355785846710205,7.514088906646066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.72265625,0.0,1786.4091796875,1895.4371337890625,0.0,3039.485595703125,1.0,1.0,0.0,3.0,1.0,0.0
18035160,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.753498375415802,0.3278738260269165,0.3002162277698517,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.878839373588562,0.5282734036445618,0.5046107769012451,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9775745272636414,0.7158105969429016,0.5019319653511047,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8237575888633728,0.4308900535106659,0.4129948318004608,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.6615647077560425,0.2201038748025894,1.0171064138412476,284.8302001953125,284.95001220703125,298.9848327636719,295.4033203125,297.52203369140625,297.04345703125,284.8341979980469,1.0,0.641883134841919,0.3391053378582001,0.3391053378582001,1.0,1.0,-3.2865514755249023,0.8066083192825317,2.47994327545166,0.0665334537625312,0.7884169816970825,0.7884169816970825,0.0,216.75506591796875,186.0,61470.44140625,0.0,3239.733154296875,1.0,278.4611511230469,283.0021667480469,298.41717529296875,302.4643249511719,293.1499938964844,293.1499938964844,278.75,40184.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613130450248718,1.0,0.0,0.0,3.2307796478271484,3.2308006286621094,6.964789349694911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3212890625,0.0,1666.2586669921875,1895.4371337890625,0.0,3041.3203125,0.9745035767555236,1.0,0.0,3.0,1.0,0.0
18035220,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.760957658290863,0.3259489834308624,0.2978224456310272,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8882129788398743,0.5252450108528137,0.5010479092597961,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9878257513046264,0.7151859402656555,0.5008867979049683,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8319022059440613,0.4287637174129486,0.4103153049945831,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6680554151535034,0.2184520214796066,1.006972074508667,284.9306945800781,284.95001220703125,298.9482727050781,295.3799743652344,297.511962890625,297.0419006347656,284.9319152832031,1.0,0.6325617432594299,0.3396424651145935,0.3396424651145935,1.0,1.0,-3.2627127170562744,0.8009227514266968,2.461790084838867,0.066067025065422,0.8276886940002441,0.8276886940002441,0.0,204.97637939453125,174.0,60261.87890625,0.0,3121.44775390625,1.0,278.7384338378906,283.12872314453125,298.3463439941406,302.2284851074219,293.1499938964844,293.1499938964844,279.04998779296875,35763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508774042129517,1.0,0.0,0.0,3.2775471210479736,3.2775676250457764,7.167887474679446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.748046875,0.0,1684.875732421875,1895.4371337890625,0.0,2943.4892578125,0.980376362800598,1.0,0.0,3.0,1.0,0.0
18035280,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.760957658290863,0.3259489834308624,0.2978224456310272,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8882129788398743,0.5252450108528137,0.5010479092597961,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9878257513046264,0.7151859402656555,0.5008867979049683,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8319022059440613,0.4287637174129486,0.4103153049945831,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6680554151535034,0.2184520214796066,1.006972074508667,284.9306945800781,284.95001220703125,298.9482727050781,295.3799743652344,297.511962890625,297.0419006347656,284.9319152832031,1.0,0.6325617432594299,0.3396424651145935,0.3396424651145935,1.0,1.0,-3.2627127170562744,0.8009227514266968,2.461790084838867,0.066067025065422,0.8276886940002441,0.8276886940002441,0.0,204.97637939453125,174.0,60261.87890625,0.0,3121.44775390625,1.0,278.7384338378906,283.12872314453125,298.3463439941406,302.2284851074219,293.1499938964844,293.1499938964844,279.04998779296875,35763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508774042129517,1.0,0.0,0.0,3.2775471210479736,3.2775676250457764,7.167887474679446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.748046875,0.0,1684.875732421875,1895.4371337890625,0.0,2943.4892578125,0.980376362800598,1.0,0.0,3.0,1.0,0.0
18035340,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7706223130226135,0.324378103017807,0.2959496676921844,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8999646306037903,0.5226393938064575,0.4980997741222381,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.998713493347168,0.7149555087089539,0.5002639889717102,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8421304821968079,0.4270397424697876,0.4081885814666748,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6765280365943909,0.2171104401350021,0.9985819458961488,284.9994812011719,284.95001220703125,298.9125671386719,295.3566589355469,297.5050964355469,297.0441589355469,285.0,1.0,0.6234374046325684,0.3401795625686645,0.3401795625686645,1.0,1.0,-3.2435193061828613,0.7966318726539612,2.446887254714966,0.0660763829946518,0.8991876840591431,0.8991876840591431,0.0,192.697998046875,162.0,59332.3984375,0.0,3011.89990234375,1.0,279.03863525390625,283.22711181640625,298.33123779296875,302.1380310058594,293.1499938964844,293.1499938964844,279.3500061035156,31364.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434500098228455,1.0,0.0,0.0,3.383877277374268,3.3838980197906494,7.640513217666012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9853515625,0.0,1785.885986328125,1895.4371337890625,0.0,2873.96484375,1.0,1.0,0.0,3.0,1.0,0.0
18035400,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7706223130226135,0.324378103017807,0.2959496676921844,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8999646306037903,0.5226393938064575,0.4980997741222381,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.998713493347168,0.7149555087089539,0.5002639889717102,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8421304821968079,0.4270397424697876,0.4081885814666748,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6765280365943909,0.2171104401350021,0.9985819458961488,284.9994812011719,284.95001220703125,298.9125671386719,295.3566589355469,297.5050964355469,297.0441589355469,285.0,1.0,0.6234374046325684,0.3401795625686645,0.3401795625686645,1.0,1.0,-3.2435193061828613,0.7966318726539612,2.446887254714966,0.0660763829946518,0.8991876840591431,0.8991876840591431,0.0,192.697998046875,162.0,59332.3984375,0.0,3011.89990234375,1.0,279.03863525390625,283.22711181640625,298.33123779296875,302.1380310058594,293.1499938964844,293.1499938964844,279.3500061035156,31364.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434500098228455,1.0,0.0,0.0,3.383877277374268,3.3838980197906494,7.640513217666012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9853515625,0.0,1785.885986328125,1895.4371337890625,0.0,2873.96484375,1.0,1.0,0.0,3.0,1.0,0.0
18035460,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7791173458099365,0.3230366706848144,0.294326901435852,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.910406231880188,0.5203137993812561,0.4954624772071838,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9990000128746032,0.7169209122657776,0.4843172430992126,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8511645793914795,0.4255632758140564,0.4063596129417419,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6839349865913391,0.2159432619810104,0.9913988709449768,285.116455078125,284.95001220703125,298.8778076171875,295.3334045410156,297.5036926269531,297.0535888671875,285.1162109375,1.0,0.6134958863258362,0.340848833322525,0.340848833322525,1.0,1.0,-3.2112605571746826,0.7886842489242554,2.4225761890411377,0.0651922523975372,1.0,1.0,0.0,182.2757873535156,150.0,57766.58203125,0.0,2883.929931640625,1.0,279.3399658203125,283.3763732910156,298.30938720703125,302.0237121582031,293.1499938964844,293.1499938964844,279.04998779296875,26333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368533253669739,1.0,0.0,0.0,3.419067621231079,3.4190878868103027,7.800252888046089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.443359375,0.0,1784.0501708984375,1895.4371337890625,0.0,2812.330322265625,1.0,1.0,0.0,3.0,1.0,0.0
18035520,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7791173458099365,0.3230366706848144,0.294326901435852,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.910406231880188,0.5203137993812561,0.4954624772071838,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9990000128746032,0.7169209122657776,0.4843172430992126,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8511645793914795,0.4255632758140564,0.4063596129417419,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6839349865913391,0.2159432619810104,0.9913988709449768,285.116455078125,284.95001220703125,298.8778076171875,295.3334045410156,297.5036926269531,297.0535888671875,285.1162109375,1.0,0.6134958863258362,0.340848833322525,0.340848833322525,1.0,1.0,-3.2112605571746826,0.7886842489242554,2.4225761890411377,0.0651922523975372,1.0,1.0,0.0,182.2757873535156,150.0,57766.58203125,0.0,2883.929931640625,1.0,279.3399658203125,283.3763732910156,298.30938720703125,302.0237121582031,293.1499938964844,293.1499938964844,279.04998779296875,26333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368533253669739,1.0,0.0,0.0,3.419067621231079,3.4190878868103027,7.800252888046089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.443359375,0.0,1784.0501708984375,1895.4371337890625,0.0,2812.330322265625,1.0,1.0,0.0,3.0,1.0,0.0
18035580,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7868235111236572,0.3205296695232391,0.2921763360500335,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9207300543785096,0.516753077507019,0.4922540187835693,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.72030109167099,0.4671275913715362,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8596558570861816,0.4230270981788635,0.4040502607822418,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6907692551612854,0.2142338305711746,0.9832701683044434,284.9126892089844,284.95001220703125,298.8440856933594,295.3101806640625,297.5023193359375,297.0633850097656,284.9100341796875,1.0,0.6024618148803711,0.3415181338787079,0.3415181338787079,1.0,1.0,-3.168753147125244,0.7775105237960815,2.391242504119873,0.0639959052205085,0.930837869644165,0.930837869644165,0.0,172.50631713867188,138.0,58376.90234375,0.0,2746.221923828125,1.0,279.05877685546875,283.1634216308594,298.3338623046875,302.1629638671875,293.1499938964844,293.1499938964844,278.75,28660.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448839783668518,1.0,0.0,0.0,3.402977705001831,3.4029979705810547,7.727010711278126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.392578125,0.0,1785.1756591796875,1895.4371337890625,0.0,2887.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
