time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035640,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7868235111236572,0.3205296695232391,0.2921763360500335,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9207300543785096,0.516753077507019,0.4922540187835693,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.72030109167099,0.4671275913715362,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8596558570861816,0.4230270981788635,0.4040502607822418,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6907692551612854,0.2142338305711746,0.9832701683044434,284.9126892089844,284.95001220703125,298.8440856933594,295.3101806640625,297.5023193359375,297.0633850097656,284.9100341796875,1.0,0.6024618148803711,0.3415181338787079,0.3415181338787079,1.0,1.0,-3.168753147125244,0.7775105237960815,2.391242504119873,0.0639959052205085,0.930837869644165,0.930837869644165,0.0,172.50631713867188,138.0,58376.90234375,0.0,2746.221923828125,1.0,279.05877685546875,283.1634216308594,298.3338623046875,302.1629638671875,293.1499938964844,293.1499938964844,278.75,28660.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448839783668518,1.0,0.0,0.0,3.402977705001831,3.4029979705810547,7.727010711278126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.392578125,0.0,1785.1756591796875,1895.4371337890625,0.0,2887.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
18035700,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.790554940700531,0.3188637495040893,0.2906544804573059,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.9260013699531556,0.5144932270050049,0.4901254773139953,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9990000128746032,0.7218636274337769,0.458327054977417,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8639251589775085,0.4213144183158874,0.4024222791194916,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6941050291061401,0.2131047695875167,0.9778842926025392,284.777099609375,284.95001220703125,298.82763671875,295.298583984375,297.4997863769531,297.0658569335937,284.7711486816406,1.0,0.5965916514396667,0.3418527543544769,0.3418527543544769,1.0,1.0,-3.145353078842163,0.7712454199790955,2.374107599258423,0.0629938319325447,0.806807816028595,0.806807816028595,0.0,167.547119140625,138.0,58855.05078125,0.0,2672.708251953125,1.0,278.8077087402344,283.0164489746094,298.3382263183594,302.26861572265625,293.1499938964844,293.1499938964844,278.75,35654.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497201800346375,1.0,0.0,0.0,3.352684736251831,3.352705955505371,7.500301535401377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.099609375,0.0,1785.7164306640625,1895.4371337890625,0.0,2932.64990234375,0.9994724988937378,1.0,0.0,3.0,1.0,0.0
18035760,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7943187952041626,0.317247599363327,0.2889794409275055,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.93137389421463,0.5122528672218323,0.487794429063797,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9990000128746032,0.7236971855163574,0.4494233131408691,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8682759404182434,0.4195846319198608,0.4005948007106781,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.697428822517395,0.2119339108467102,0.9718576669692992,284.816650390625,284.95001220703125,298.8114624023437,295.2870178222656,297.4981994628906,297.069091796875,284.8212280273437,1.0,0.5904734134674072,0.3423686921596527,0.3423686921596527,1.0,1.0,-3.120389938354492,0.7649661302566528,2.355423927307129,0.0622988864779472,0.7779204249382019,0.7779204249382019,0.0,162.56031799316406,141.0,57771.171875,0.0,2596.994384765625,1.0,278.7611389160156,283.0697937011719,298.2950134277344,302.1124267578125,293.1499938964844,293.1499938964844,279.04998779296875,41187.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491736650466919,1.0,0.0,0.0,3.1992266178131104,3.199247360229492,6.829411631770199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.3271484375,0.0,1634.9818115234375,1895.4371337890625,0.0,2927.53173828125,0.9680036306381226,1.0,0.0,3.0,1.0,0.0
18035820,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7988051176071167,0.3153332769870758,0.2868120372295379,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9375165104866028,0.5091829895973206,0.4844087958335876,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.7289422750473022,0.4387919008731842,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8733747005462646,0.417303055524826,0.3979911804199219,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7010219097137451,0.2102677673101425,0.96271812915802,284.9245300292969,284.95001220703125,298.78009033203125,295.263916015625,297.5067443847656,297.0901184082031,284.9262390136719,1.0,0.5830413103103638,0.3434005081653595,0.3434005081653595,1.0,1.0,-3.086787700653076,0.7574931383132935,2.3292946815490723,0.0619976073503494,0.8155131936073303,0.8155131936073303,0.0,156.547119140625,144.0,56412.82421875,0.0,2500.509765625,1.0,279.0380249023437,283.2039489746094,298.2191162109375,301.8580322265625,293.1499938964844,293.1499938964844,279.3500061035156,36276.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362229466438293,1.0,0.0,0.0,3.232428550720215,3.2324488162994385,6.971901029828587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76953125,0.0,1630.6575927734375,1895.4371337890625,0.0,2806.447509765625,0.9693903923034668,1.0,0.0,3.0,1.0,0.0
18035880,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7988051176071167,0.3153332769870758,0.2868120372295379,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9375165104866028,0.5091829895973206,0.4844087958335876,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.7289422750473022,0.4387919008731842,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8733747005462646,0.417303055524826,0.3979911804199219,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7010219097137451,0.2102677673101425,0.96271812915802,284.9245300292969,284.95001220703125,298.78009033203125,295.263916015625,297.5067443847656,297.0901184082031,284.9262390136719,1.0,0.5830413103103638,0.3434005081653595,0.3434005081653595,1.0,1.0,-3.086787700653076,0.7574931383132935,2.3292946815490723,0.0619976073503494,0.8155131936073303,0.8155131936073303,0.0,156.547119140625,144.0,56412.82421875,0.0,2500.509765625,1.0,279.0380249023437,283.2039489746094,298.2191162109375,301.8580322265625,293.1499938964844,293.1499938964844,279.3500061035156,36276.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362229466438293,1.0,0.0,0.0,3.232428550720215,3.2324488162994385,6.971901029828587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76953125,0.0,1630.6575927734375,1895.4371337890625,0.0,2806.447509765625,0.9693903923034668,1.0,0.0,3.0,1.0,0.0
18035940,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8006386756896973,0.3137052357196808,0.2852643728256225,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9399225115776062,0.506516695022583,0.4817906320095062,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.7333689332008362,0.4335158765316009,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8755351901054382,0.4154150187969208,0.3960908949375152,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7022971510887146,0.2089133411645889,0.956041932106018,284.9819030761719,284.95001220703125,298.75,295.2408447265625,297.5139465332031,297.1085205078125,284.9804992675781,1.0,0.5785443186759949,0.3444323539733886,0.3444323539733886,1.0,1.0,-3.065117120742798,0.753669798374176,2.3114471435546875,0.0628867074847221,0.876410722732544,0.876410722732544,0.0,153.41122436523438,147.0,55713.0,0.0,2443.1591796875,1.0,279.3381042480469,283.2860717773437,298.2095642089844,301.7811279296875,293.1499938964844,293.1499938964844,279.6499938964844,32537.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273278474807739,1.0,0.0,0.0,3.373276948928833,3.373297929763794,7.592718702653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.904296875,0.0,1782.9593505859375,1895.4371337890625,0.0,2723.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
18036000,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8006386756896973,0.3137052357196808,0.2852643728256225,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9399225115776062,0.506516695022583,0.4817906320095062,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.7333689332008362,0.4335158765316009,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8755351901054382,0.4154150187969208,0.3960908949375152,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7022971510887146,0.2089133411645889,0.956041932106018,284.9819030761719,284.95001220703125,298.75,295.2408447265625,297.5139465332031,297.1085205078125,284.9804992675781,1.0,0.5785443186759949,0.3444323539733886,0.3444323539733886,1.0,1.0,-3.065117120742798,0.753669798374176,2.3114471435546875,0.0628867074847221,0.876410722732544,0.876410722732544,0.0,153.41122436523438,147.0,55713.0,0.0,2443.1591796875,1.0,279.3381042480469,283.2860717773437,298.2095642089844,301.7811279296875,293.1499938964844,293.1499938964844,279.6499938964844,32537.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273278474807739,1.0,0.0,0.0,3.373276948928833,3.373297929763794,7.592718702653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.904296875,0.0,1782.9593505859375,1895.4371337890625,0.0,2723.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
18036060,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.7999935746192932,0.312201589345932,0.2838147580623626,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9390730261802672,0.5040358901023865,0.4793379306793213,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9990000128746032,0.7366825342178345,0.4323281645774841,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8750595450401306,0.41370490193367,0.3943718671798706,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7014573216438293,0.2076882272958755,0.9502023458480836,285.1123352050781,284.95001220703125,298.7216491699219,295.2149963378906,297.5174255371094,297.12115478515625,285.1127319335937,1.0,0.5760149955749512,0.3454396724700928,0.3454396724700928,1.0,1.0,-3.0499041080474854,0.75175940990448,2.298144578933716,0.0642880201339721,1.0,1.0,0.0,152.2935028076172,150.0,54461.57421875,0.0,2408.96875,1.0,279.6402893066406,283.44500732421875,298.19305419921875,301.6910400390625,293.1499938964844,293.1499938964844,279.3500061035156,26315.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211121559143066,1.0,0.0,0.0,3.4191901683807373,3.419210195541382,7.800812227287679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.419921875,0.0,1784.041015625,1895.4371337890625,0.0,2665.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
18036120,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.7999935746192932,0.312201589345932,0.2838147580623626,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9390730261802672,0.5040358901023865,0.4793379306793213,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9990000128746032,0.7366825342178345,0.4323281645774841,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8750595450401306,0.41370490193367,0.3943718671798706,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7014573216438293,0.2076882272958755,0.9502023458480836,285.1123352050781,284.95001220703125,298.7216491699219,295.2149963378906,297.5174255371094,297.12115478515625,285.1127319335937,1.0,0.5760149955749512,0.3454396724700928,0.3454396724700928,1.0,1.0,-3.0499041080474854,0.75175940990448,2.298144578933716,0.0642880201339721,1.0,1.0,0.0,152.2935028076172,150.0,54461.57421875,0.0,2408.96875,1.0,279.6402893066406,283.44500732421875,298.19305419921875,301.6910400390625,293.1499938964844,293.1499938964844,279.3500061035156,26315.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211121559143066,1.0,0.0,0.0,3.4191901683807373,3.419210195541382,7.800812227287679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.419921875,0.0,1784.041015625,1895.4371337890625,0.0,2665.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
18036180,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7965901494026184,0.3096800446510315,0.2819541692733764,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9347759485244752,0.5004767179489136,0.476447582244873,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.7373042702674866,0.43486487865448,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8717829585075378,0.4110806882381439,0.3923004567623138,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6982892751693726,0.2059595137834549,0.94364732503891,284.93560791015625,284.95001220703125,298.6952514648437,295.1837463378906,297.50653076171875,297.1141662597656,284.9339294433594,1.0,0.5747057199478149,0.3464469611644745,0.3464469611644745,1.0,1.0,-3.0368752479553223,0.7504981756210327,2.286377191543579,0.065995454788208,0.9445648193359376,0.9445648193359376,0.0,152.85556030273438,153.0,55435.5859375,0.0,2387.78857421875,1.0,279.3589172363281,283.2521667480469,298.2194519042969,301.85479736328125,293.1499938964844,293.1499938964844,279.04998779296875,28206.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318082690238953,1.0,0.0,0.0,3.40612530708313,3.406145572662353,7.741311378595128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.3955078125,0.0,1784.9671630859375,1895.4371337890625,0.0,2765.28515625,1.0,1.0,0.0,3.0,1.0,0.0
18036240,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7965901494026184,0.3096800446510315,0.2819541692733764,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9347759485244752,0.5004767179489136,0.476447582244873,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.7373042702674866,0.43486487865448,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8717829585075378,0.4110806882381439,0.3923004567623138,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6982892751693726,0.2059595137834549,0.94364732503891,284.93560791015625,284.95001220703125,298.6952514648437,295.1837463378906,297.50653076171875,297.1141662597656,284.9339294433594,1.0,0.5747057199478149,0.3464469611644745,0.3464469611644745,1.0,1.0,-3.0368752479553223,0.7504981756210327,2.286377191543579,0.065995454788208,0.9445648193359376,0.9445648193359376,0.0,152.85556030273438,153.0,55435.5859375,0.0,2387.78857421875,1.0,279.3589172363281,283.2521667480469,298.2194519042969,301.85479736328125,293.1499938964844,293.1499938964844,279.04998779296875,28206.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318082690238953,1.0,0.0,0.0,3.40612530708313,3.406145572662353,7.741311378595128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.3955078125,0.0,1784.9671630859375,1895.4371337890625,0.0,2765.28515625,1.0,1.0,0.0,3.0,1.0,0.0
18036300,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7935733795166016,0.3080215454101562,0.2806326448917389,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9310178756713868,0.4982334673404693,0.4745357632637024,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.7364546060562134,0.4376375079154968,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8688425421714783,0.4093495309352875,0.3908501267433166,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6955304145812988,0.2048038691282272,0.93914133310318,284.807373046875,284.95001220703125,298.6827392578125,295.166259765625,297.4951477050781,297.10260009765625,284.8008728027344,1.0,0.5742416381835938,0.3469506204128265,0.3469506204128265,1.0,1.0,-3.029162645339966,0.7494814991950989,2.279681205749512,0.066742442548275,0.8348024487495422,0.8348024487495422,0.0,153.73704528808594,153.0,56186.37890625,0.0,2378.16015625,1.0,279.1074523925781,283.1069641113281,298.220947265625,301.97271728515625,293.1499938964844,293.1499938964844,279.04998779296875,33378.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382997512817383,1.0,0.0,0.0,3.370098829269409,3.37011981010437,7.578418035336654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.6015625,0.0,1787.017333984375,1895.4371337890625,0.0,2825.833740234375,1.0,1.0,0.0,3.0,1.0,0.0
18036360,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7899790406227112,0.3062957525253296,0.2791275978088379,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9265378713607788,0.4958898723125458,0.4723901748657226,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9990000128746032,0.7351197004318237,0.4410863518714905,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8653408885002136,0.4075295031070709,0.3891963362693786,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.6922058463096619,0.2035361677408218,0.9338858127593994,284.8163146972656,284.95001220703125,298.6706848144531,295.1475524902344,297.4819641113281,297.08868408203125,284.82183837890625,1.0,0.5738273859024048,0.3473213613033294,0.3473213613033294,1.0,1.0,-3.0206148624420166,0.7478475570678711,2.272767305374145,0.0670751631259918,0.790571928024292,0.790571928024292,0.0,154.88670349121094,156.0,55538.0625,0.0,2368.4287109375,1.0,279.06085205078125,283.12841796875,298.174560546875,301.8452453613281,293.1499938964844,293.1499938964844,279.3500061035156,39926.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398275375366211,1.0,0.0,0.0,3.2555530071258545,3.2555739879608154,7.072009680086921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4150390625,0.0,1696.35009765625,1895.4371337890625,0.0,2840.103759765625,0.979796588420868,1.0,0.0,3.0,1.0,0.0
18036420,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7841915488243103,0.3040133714675903,0.2769211828708648,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9190883636474608,0.4924569129943847,0.4689704775810241,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.7334737777709961,0.4470919668674469,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8595757484436035,0.4049427211284637,0.3866106271743774,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6864534020423889,0.2015168964862823,0.9246907830238342,284.9317626953125,284.95001220703125,298.6477966308594,295.10675048828125,297.46759033203125,297.0762939453125,284.9327697753906,1.0,0.5733365416526794,0.3480628728866577,0.3480628728866577,1.0,1.0,-3.006903886795044,0.7455787658691406,2.261325120925904,0.0680551528930664,0.8391987085342407,0.8391987085342407,0.0,156.96937561035156,159.0,54521.3828125,0.0,2354.133544921875,1.0,279.3387756347656,283.2626037597656,298.0774841308594,301.59698486328125,293.1499938964844,293.1499938964844,279.6499938964844,35181.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298866152763367,1.0,0.0,0.0,3.3180997371673584,3.31812047958374,7.346359893745102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.73388671875,0.0,1733.5849609375,1895.4371337890625,0.0,2747.39013671875,0.9899933934211732,1.0,0.0,3.0,1.0,0.0
18036480,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7841915488243103,0.3040133714675903,0.2769211828708648,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9190883636474608,0.4924569129943847,0.4689704775810241,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.7334737777709961,0.4470919668674469,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8595757484436035,0.4049427211284637,0.3866106271743774,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6864534020423889,0.2015168964862823,0.9246907830238342,284.9317626953125,284.95001220703125,298.6477966308594,295.10675048828125,297.46759033203125,297.0762939453125,284.9327697753906,1.0,0.5733365416526794,0.3480628728866577,0.3480628728866577,1.0,1.0,-3.006903886795044,0.7455787658691406,2.261325120925904,0.0680551528930664,0.8391987085342407,0.8391987085342407,0.0,156.96937561035156,159.0,54521.3828125,0.0,2354.133544921875,1.0,279.3387756347656,283.2626037597656,298.0774841308594,301.59698486328125,293.1499938964844,293.1499938964844,279.6499938964844,35181.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298866152763367,1.0,0.0,0.0,3.3180997371673584,3.31812047958374,7.346359893745102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.73388671875,0.0,1733.5849609375,1895.4371337890625,0.0,2747.39013671875,0.9899933934211732,1.0,0.0,3.0,1.0,0.0
18036540,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7792910933494568,0.3021472990512848,0.2752604782581329,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9127193689346312,0.4895372986793518,0.4662201702594757,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.7321035861968994,0.4526467621326446,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8546554446220398,0.4028147161006927,0.3846106231212616,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6814598441123962,0.1998090296983719,0.9171768426895142,285.0403747558594,284.95001220703125,298.6264343261719,295.0617370605469,297.45782470703125,297.0694580078125,285.0404357910156,1.0,0.5733129978179932,0.3488043546676636,0.3488043546676636,1.0,1.0,-2.996839761734009,0.7444294095039368,2.252410411834717,0.0696385353803634,0.9491453170776368,0.9491453170776368,0.0,159.04795837402344,162.0,53498.2109375,0.0,2346.50927734375,1.0,279.6397399902344,283.3951110839844,298.0361328125,301.4769897460937,293.1499938964844,293.1499938964844,279.3500061035156,28694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223550319671631,1.0,0.0,0.0,3.403517723083496,3.40353798866272,7.729462936367781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0107421875,0.0,1786.2801513671875,1895.4371337890625,0.0,2677.400634765625,1.0,1.0,0.0,3.0,1.0,0.0
18036600,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7792910933494568,0.3021472990512848,0.2752604782581329,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9127193689346312,0.4895372986793518,0.4662201702594757,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.7321035861968994,0.4526467621326446,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8546554446220398,0.4028147161006927,0.3846106231212616,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6814598441123962,0.1998090296983719,0.9171768426895142,285.0403747558594,284.95001220703125,298.6264343261719,295.0617370605469,297.45782470703125,297.0694580078125,285.0404357910156,1.0,0.5733129978179932,0.3488043546676636,0.3488043546676636,1.0,1.0,-2.996839761734009,0.7444294095039368,2.252410411834717,0.0696385353803634,0.9491453170776368,0.9491453170776368,0.0,159.04795837402344,162.0,53498.2109375,0.0,2346.50927734375,1.0,279.6397399902344,283.3951110839844,298.0361328125,301.4769897460937,293.1499938964844,293.1499938964844,279.3500061035156,28694.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223550319671631,1.0,0.0,0.0,3.403517723083496,3.40353798866272,7.729462936367781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0107421875,0.0,1786.2801513671875,1895.4371337890625,0.0,2677.400634765625,1.0,1.0,0.0,3.0,1.0,0.0
18036660,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.77332603931427,0.2993285059928894,0.2731551826000213,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9054248332977296,0.4856074452400207,0.4630000293254852,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.728754997253418,0.4594727158546448,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8488296866416931,0.3998548984527588,0.3822404742240906,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6756983995437622,0.1976756453514099,0.9089882373809814,284.8809509277344,284.95001220703125,298.6064758300781,295.0128479003906,297.4386291503906,297.0496520996094,284.8802490234375,1.0,0.5735030770301819,0.3495966494083404,0.3495966494083404,1.0,1.0,-2.98595666885376,0.7431409358978271,2.2428157329559326,0.0712916925549507,0.8366595506668091,0.8366595506668091,0.0,161.6989288330078,150.0,54205.87890625,0.0,2340.34912109375,1.0,279.3592529296875,283.2215881347656,298.0461120605469,301.60992431640625,293.1499938964844,293.1499938964844,279.6499938964844,35421.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327116370201111,1.0,0.0,0.0,3.355752944946289,3.355774164199829,7.514036042266525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0390625,0.0,1787.631103515625,1895.4371337890625,0.0,2773.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
18036720,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.77332603931427,0.2993285059928894,0.2731551826000213,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9054248332977296,0.4856074452400207,0.4630000293254852,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.728754997253418,0.4594727158546448,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8488296866416931,0.3998548984527588,0.3822404742240906,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6756983995437622,0.1976756453514099,0.9089882373809814,284.8809509277344,284.95001220703125,298.6064758300781,295.0128479003906,297.4386291503906,297.0496520996094,284.8802490234375,1.0,0.5735030770301819,0.3495966494083404,0.3495966494083404,1.0,1.0,-2.98595666885376,0.7431409358978271,2.2428157329559326,0.0712916925549507,0.8366595506668091,0.8366595506668091,0.0,161.6989288330078,150.0,54205.87890625,0.0,2340.34912109375,1.0,279.3592529296875,283.2215881347656,298.0461120605469,301.60992431640625,293.1499938964844,293.1499938964844,279.6499938964844,35421.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327116370201111,1.0,0.0,0.0,3.355752944946289,3.355774164199829,7.514036042266525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0390625,0.0,1787.631103515625,1895.4371337890625,0.0,2773.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
18036780,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7724432945251465,0.2969350218772888,0.270758718252182,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046697616577148,0.4820679426193237,0.4594072103500366,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7263646721839905,0.4569848179817199,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8483546376228333,0.3971929252147674,0.379508376121521,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6743821501731873,0.1956072300672531,0.8990913033485413,284.9924621582031,284.95001220703125,298.58770751953125,294.96051025390625,297.4255676269531,297.0380859375,284.991943359375,1.0,0.5685939788818359,0.3503889441490173,0.3503889441490173,1.0,1.0,-2.960602283477783,0.737266480922699,2.2233357429504395,0.0711641535162925,0.9169108271598816,0.9169108271598816,0.0,159.59713745117188,153.0,52833.82421875,0.0,2284.3017578125,1.0,279.6394958496094,283.3604736328125,297.9401550292969,301.3602294921875,293.1499938964844,293.1499938964844,279.3500061035156,30138.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253403902053833,1.0,0.0,0.0,3.392730474472046,3.3927509784698486,7.680544626964547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3271484375,0.0,1785.8319091796875,1895.4371337890625,0.0,2705.11328125,1.0,1.0,0.0,3.0,1.0,0.0
18036840,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7724432945251465,0.2969350218772888,0.270758718252182,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046697616577148,0.4820679426193237,0.4594072103500366,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7263646721839905,0.4569848179817199,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8483546376228333,0.3971929252147674,0.379508376121521,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6743821501731873,0.1956072300672531,0.8990913033485413,284.9924621582031,284.95001220703125,298.58770751953125,294.96051025390625,297.4255676269531,297.0380859375,284.991943359375,1.0,0.5685939788818359,0.3503889441490173,0.3503889441490173,1.0,1.0,-2.960602283477783,0.737266480922699,2.2233357429504395,0.0711641535162925,0.9169108271598816,0.9169108271598816,0.0,159.59713745117188,153.0,52833.82421875,0.0,2284.3017578125,1.0,279.6394958496094,283.3604736328125,297.9401550292969,301.3602294921875,293.1499938964844,293.1499938964844,279.3500061035156,30138.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253403902053833,1.0,0.0,0.0,3.392730474472046,3.3927509784698486,7.680544626964547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3271484375,0.0,1785.8319091796875,1895.4371337890625,0.0,2705.11328125,1.0,1.0,0.0,3.0,1.0,0.0
18036900,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7716716527938843,0.2955755889415741,0.2696938514709472,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9038374423980712,0.4801241755485534,0.4577535390853882,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.7254664301872253,0.4565384685993194,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8477264642715454,0.395718365907669,0.3782629072666168,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6734073162078857,0.1945264786481857,0.8945382237434387,284.8681945800781,284.95001220703125,298.5787658691406,294.9331359863281,297.420166015625,297.03369140625,284.8611755371094,1.0,0.5670630931854248,0.3507851064205169,0.3507851064205169,1.0,1.0,-2.949818849563598,0.7349417805671692,2.214876890182495,0.0708278119564056,0.829971194267273,0.829971194267273,0.0,158.9584503173828,153.0,53498.546875,0.0,2262.01416015625,1.0,279.4041748046875,283.22003173828125,297.9635009765625,301.5223693847656,293.1499938964844,293.1499938964844,279.3500061035156,34224.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310408592224121,1.0,0.0,0.0,3.364169120788574,3.364190101623535,7.551773251179839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.8984375,0.0,1787.284912109375,1895.4371337890625,0.0,2758.137451171875,1.0,1.0,0.0,3.0,1.0,0.0
18036960,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7697548270225525,0.2939989566802978,0.2683533430099487,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9017460942268372,0.4779371321201324,0.4557848870754242,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.7240404486656189,0.4576395153999328,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8459926843643188,0.3940315544605255,0.3767552077770233,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.671476423740387,0.1933187544345855,0.8894118070602417,284.8656005859375,284.95001220703125,298.5700378417969,294.905029296875,297.4126281738281,297.02618408203125,284.8692321777344,1.0,0.56578129529953,0.351246565580368,0.351246565580368,1.0,1.0,-2.9391896724700928,0.732824981212616,2.206364631652832,0.0706574916839599,0.7970501780509949,0.7970501780509949,0.0,159.020263671875,141.0,52946.4921875,0.0,2243.642333984375,1.0,279.3601989746094,283.2292785644531,297.92626953125,301.4227294921875,293.1499938964844,293.1499938964844,279.6499938964844,39369.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330252766609192,1.0,0.0,0.0,3.265759229660034,3.265780210494995,7.116420874808682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.0908203125,0.0,1704.4775390625,1895.4371337890625,0.0,2776.62548828125,0.9819072484970092,1.0,0.0,3.0,1.0,0.0
18037020,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7713391780853271,0.2916772663593292,0.2659804821014404,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9039394855499268,0.4744301438331604,0.452174961566925,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.7230029702186584,0.4508287310600281,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8480427265167236,0.3913680911064148,0.3739669919013977,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6722880601882935,0.1912590712308883,0.8791893124580383,284.9506225585937,284.95001220703125,298.55328369140625,294.8468322753906,297.40625,297.02294921875,284.949951171875,1.0,0.5588815808296204,0.3521695137023926,0.3521695137023926,1.0,1.0,-2.9081854820251465,0.7254670858383179,2.182718515396118,0.0695012211799621,0.8478426337242126,0.8478426337242126,0.0,154.76397705078125,144.0,51791.56640625,0.0,2168.686767578125,1.0,279.63897705078125,283.33673095703125,297.8190002441406,301.1738586425781,293.1499938964844,293.1499938964844,279.95001220703125,34668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237320780754089,1.0,0.0,0.0,3.346550464630127,3.346571445465088,7.4728814070113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.208984375,0.0,1767.3724365234375,1895.4371337890625,0.0,2690.178466796875,0.9965664148330688,1.0,0.0,3.0,1.0,0.0
18037080,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7713391780853271,0.2916772663593292,0.2659804821014404,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9039394855499268,0.4744301438331604,0.452174961566925,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.7230029702186584,0.4508287310600281,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8480427265167236,0.3913680911064148,0.3739669919013977,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6722880601882935,0.1912590712308883,0.8791893124580383,284.9506225585937,284.95001220703125,298.55328369140625,294.8468322753906,297.40625,297.02294921875,284.949951171875,1.0,0.5588815808296204,0.3521695137023926,0.3521695137023926,1.0,1.0,-2.9081854820251465,0.7254670858383179,2.182718515396118,0.0695012211799621,0.8478426337242126,0.8478426337242126,0.0,154.76397705078125,144.0,51791.56640625,0.0,2168.686767578125,1.0,279.63897705078125,283.33673095703125,297.8190002441406,301.1738586425781,293.1499938964844,293.1499938964844,279.95001220703125,34668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237320780754089,1.0,0.0,0.0,3.346550464630127,3.346571445465088,7.4728814070113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.208984375,0.0,1767.3724365234375,1895.4371337890625,0.0,2690.178466796875,0.9965664148330688,1.0,0.0,3.0,1.0,0.0
18037140,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7714149355888367,0.2897891402244568,0.264129638671875,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9041218161582948,0.4714114665985107,0.4491569101810455,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.7236208319664001,0.4475610554218292,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8483591675758362,0.3891218304634094,0.3716885447502136,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6717115044593811,0.1895073503255844,0.8706910014152527,285.0610656738281,284.95001220703125,298.5373229980469,294.7862548828125,297.4073181152344,297.0290832519531,285.06072998046875,1.0,0.5548712611198425,0.3530924916267395,0.3530924916267395,1.0,1.0,-2.8854355812072754,0.7206931114196777,2.1647424697875977,0.0692374259233474,0.9720123410224916,0.9720123410224916,0.0,152.43394470214844,147.0,50478.68359375,0.0,2118.50537109375,1.0,279.9388427734375,283.4747009277344,297.7562866210937,301.0152893066406,293.1499938964844,293.1499938964844,279.6499938964844,27707.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151952624320984,1.0,0.0,0.0,3.410689353942871,3.410709857940674,7.762071732031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5771484375,0.0,1786.2947998046875,1895.4371337890625,0.0,2611.115966796875,1.0,1.0,0.0,3.0,1.0,0.0
18037200,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7714149355888367,0.2897891402244568,0.264129638671875,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9041218161582948,0.4714114665985107,0.4491569101810455,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.7236208319664001,0.4475610554218292,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8483591675758362,0.3891218304634094,0.3716885447502136,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6717115044593811,0.1895073503255844,0.8706910014152527,285.0610656738281,284.95001220703125,298.5373229980469,294.7862548828125,297.4073181152344,297.0290832519531,285.06072998046875,1.0,0.5548712611198425,0.3530924916267395,0.3530924916267395,1.0,1.0,-2.8854355812072754,0.7206931114196777,2.1647424697875977,0.0692374259233474,0.9720123410224916,0.9720123410224916,0.0,152.43394470214844,147.0,50478.68359375,0.0,2118.50537109375,1.0,279.9388427734375,283.4747009277344,297.7562866210937,301.0152893066406,293.1499938964844,293.1499938964844,279.6499938964844,27707.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151952624320984,1.0,0.0,0.0,3.410689353942871,3.410709857940674,7.762071732031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5771484375,0.0,1786.2947998046875,1895.4371337890625,0.0,2611.115966796875,1.0,1.0,0.0,3.0,1.0,0.0
18037260,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7686492204666138,0.2869816124439239,0.2619478404521942,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9010308980941772,0.4674174785614013,0.4457846879959106,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.7219364047050476,0.4486333429813385,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.845841109752655,0.3860618770122528,0.3691334724426269,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.66878342628479,0.1873653829097747,0.8619744777679443,284.8858337402344,284.95001220703125,298.52197265625,294.7236633300781,297.3987731933594,297.0218811035156,284.884521484375,1.0,0.5524094104766846,0.3542049825191498,0.3542049825191498,1.0,1.0,-2.8665037155151367,0.7175219655036926,2.148981809616089,0.0710675418376922,0.8584861159324646,0.8584861159324646,0.0,152.2294921875,150.0,51124.23046875,0.0,2085.739501953125,1.0,279.6590576171875,283.2872619628906,297.7560119628906,301.1288757324219,293.1499938964844,293.1499938964844,279.95001220703125,33384.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253757953643799,1.0,0.0,0.0,3.370056629180908,3.370077610015869,7.578228746751847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.15966796875,0.0,1787.019287109375,1895.4371337890625,0.0,2705.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
18037320,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7686492204666138,0.2869816124439239,0.2619478404521942,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9010308980941772,0.4674174785614013,0.4457846879959106,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.7219364047050476,0.4486333429813385,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.845841109752655,0.3860618770122528,0.3691334724426269,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.66878342628479,0.1873653829097747,0.8619744777679443,284.8858337402344,284.95001220703125,298.52197265625,294.7236633300781,297.3987731933594,297.0218811035156,284.884521484375,1.0,0.5524094104766846,0.3542049825191498,0.3542049825191498,1.0,1.0,-2.8665037155151367,0.7175219655036926,2.148981809616089,0.0710675418376922,0.8584861159324646,0.8584861159324646,0.0,152.2294921875,150.0,51124.23046875,0.0,2085.739501953125,1.0,279.6590576171875,283.2872619628906,297.7560119628906,301.1288757324219,293.1499938964844,293.1499938964844,279.95001220703125,33384.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253757953643799,1.0,0.0,0.0,3.370056629180908,3.370077610015869,7.578228746751847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.15966796875,0.0,1787.019287109375,1895.4371337890625,0.0,2705.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
18037380,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.764358401298523,0.2845911979675293,0.259637176990509,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8961042165756226,0.4638116657733917,0.4422131180763244,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7195621132850647,0.452196329832077,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8417252898216248,0.3833003938198089,0.3663935959339142,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6643900275230408,0.1852927207946777,0.8525306582450867,285.0106811523437,284.95001220703125,298.5071105957031,294.6594543457031,297.39068603515625,297.014892578125,285.0103759765625,1.0,0.5508587956428528,0.3553175032138824,0.3553175032138824,1.0,1.0,-2.8490684032440186,0.7148028016090393,2.134265422821045,0.0731579288840293,0.9529593586921692,0.9529593586921692,0.0,153.1940460205078,153.0,49826.66796875,0.0,2061.4931640625,1.0,279.9407958984375,283.4371337890625,297.6352233886719,300.8655700683594,293.1499938964844,293.1499938964844,279.6499938964844,28348.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172284960746765,1.0,0.0,0.0,3.4051406383514404,3.405161142349243,7.736836664662405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.25390625,0.0,1785.032958984375,1895.4371337890625,0.0,2629.912353515625,1.0,1.0,0.0,3.0,1.0,0.0
18037440,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.764358401298523,0.2845911979675293,0.259637176990509,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8961042165756226,0.4638116657733917,0.4422131180763244,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7195621132850647,0.452196329832077,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8417252898216248,0.3833003938198089,0.3663935959339142,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6643900275230408,0.1852927207946777,0.8525306582450867,285.0106811523437,284.95001220703125,298.5071105957031,294.6594543457031,297.39068603515625,297.014892578125,285.0103759765625,1.0,0.5508587956428528,0.3553175032138824,0.3553175032138824,1.0,1.0,-2.8490684032440186,0.7148028016090393,2.134265422821045,0.0731579288840293,0.9529593586921692,0.9529593586921692,0.0,153.1940460205078,153.0,49826.66796875,0.0,2061.4931640625,1.0,279.9407958984375,283.4371337890625,297.6352233886719,300.8655700683594,293.1499938964844,293.1499938964844,279.6499938964844,28348.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172284960746765,1.0,0.0,0.0,3.4051406383514404,3.405161142349243,7.736836664662405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.25390625,0.0,1785.032958984375,1895.4371337890625,0.0,2629.912353515625,1.0,1.0,0.0,3.0,1.0,0.0
