time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037500,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7621880769729614,0.283248633146286,0.2586350739002228,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.89352947473526,0.4618529081344604,0.4405949413776397,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.7177605032920837,0.4543313384056091,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8395864367485046,0.3817933201789856,0.3651662170886993,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6621382236480713,0.1842022687196731,0.8481816053390503,284.88525390625,284.95001220703125,298.4997863769531,294.6268615722656,297.3853759765625,297.0096740722656,284.8768615722656,1.0,0.5503836870193481,0.3558737635612488,0.3558737635612488,1.0,1.0,-2.841784238815308,0.713906466960907,2.127877712249756,0.0741002112627029,0.8715927600860596,0.8715927600860596,0.0,153.88124084472656,153.0,50598.703125,0.0,2052.80859375,1.0,279.7040100097656,283.2922058105469,297.6588439941406,301.03131103515625,293.1499938964844,293.1499938964844,279.6499938964844,31039.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233566880226135,1.0,0.0,0.0,3.3864433765411377,3.3864641189575195,7.652105864508485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3896484375,0.0,1786.1781005859375,1895.4371337890625,0.0,2686.6943359375,1.0,1.0,0.0,3.0,1.0,0.0
18037560,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7592593431472778,0.2816138863563537,0.2573171854019165,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8901405334472656,0.4595705270767212,0.4386177361011505,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.7151603102684021,0.4573283791542053,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8367533683776855,0.3800080716609955,0.3636387586593628,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6592863202095032,0.18294757604599,0.8431075215339661,284.8506774902344,284.95001220703125,298.4925537109375,294.593994140625,297.3777770996094,297.0014343261719,284.85113525390625,1.0,0.5499832034111023,0.3563753366470337,0.3563753366470337,1.0,1.0,-2.833492994308472,0.7125645875930786,2.1209285259246826,0.0744275674223899,0.8188086152076721,0.8188086152076721,0.0,154.9031982421875,141.0,50362.29296875,0.0,2044.1263427734373,1.0,279.6595764160156,283.2668151855469,297.6221923828125,300.9506530761719,293.1499938964844,293.1499938964844,279.95001220703125,36924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262777328491211,1.0,0.0,0.0,3.3356926441192627,3.335714101791382,7.424469004035927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.82275390625,0.0,1774.958251953125,1895.4371337890625,0.0,2713.82275390625,0.9957394599914552,1.0,0.0,3.0,1.0,0.0
18037620,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7588168978691101,0.2791378796100616,0.2548241913318634,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8899019360542297,0.4558219611644745,0.4348005354404449,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.7115395665168762,0.4537028074264526,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.836676836013794,0.3771042227745056,0.3606505393981933,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.6582188010215759,0.1807411462068557,0.8324618935585022,284.9649963378906,284.95001220703125,298.4781799316406,294.5276794433594,297.3696594238281,296.9949035644531,284.96441650390625,1.0,0.544310986995697,0.3573785424232483,0.3573785424232483,1.0,1.0,-2.8051788806915283,0.7060713171958923,2.099107503890991,0.0732281059026718,0.8846295475959778,0.8846295475959778,0.0,152.18914794921875,129.0,49029.421875,0.0,1985.0919189453125,1.0,279.9398803710937,283.4062805175781,297.5001220703125,300.683349609375,293.1499938964844,293.1499938964844,280.25,32109.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172588348388672,1.0,0.0,0.0,3.3797147274017334,3.3797354698181152,7.621727036166703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.45703125,0.0,1787.60546875,1895.4371337890625,0.0,2630.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
18037680,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7588168978691101,0.2791378796100616,0.2548241913318634,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8899019360542297,0.4558219611644745,0.4348005354404449,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.7115395665168762,0.4537028074264526,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.836676836013794,0.3771042227745056,0.3606505393981933,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.6582188010215759,0.1807411462068557,0.8324618935585022,284.9649963378906,284.95001220703125,298.4781799316406,294.5276794433594,297.3696594238281,296.9949035644531,284.96441650390625,1.0,0.544310986995697,0.3573785424232483,0.3573785424232483,1.0,1.0,-2.8051788806915283,0.7060713171958923,2.099107503890991,0.0732281059026718,0.8846295475959778,0.8846295475959778,0.0,152.18914794921875,129.0,49029.421875,0.0,1985.0919189453125,1.0,279.9398803710937,283.4062805175781,297.5001220703125,300.683349609375,293.1499938964844,293.1499938964844,280.25,32109.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172588348388672,1.0,0.0,0.0,3.3797147274017334,3.3797354698181152,7.621727036166703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.45703125,0.0,1787.60546875,1895.4371337890625,0.0,2630.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
18037740,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7631407976150513,0.2772704064846039,0.2528477609157562,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8952847719192505,0.4527417421340942,0.4315725862979889,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.7112817764282227,0.4424922466278076,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8414338827133179,0.3747675120830536,0.3581382036209106,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6612592935562134,0.1788991242647171,0.8228973746299744,285.087158203125,284.95001220703125,298.4638366699219,294.4608764648437,297.3687744140625,296.9984436035156,285.086181640625,1.0,0.5359150171279907,0.3583817183971405,0.3583817183971405,1.0,1.0,-2.7709403038024902,0.6975699663162231,2.073370218276977,0.0718418955802917,1.0,1.0,0.0,145.98980712890625,132.0,47463.7578125,0.0,1901.3204345703125,1.0,280.24041748046875,283.5578308105469,297.4244689941406,300.5008850097656,293.1499938964844,293.1499938964844,279.95001220703125,26315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074592351913452,1.0,0.0,0.0,3.4191904067993164,3.41921067237854,7.800813364156056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.71484375,0.0,1784.0408935546875,1895.4371337890625,0.0,2539.815185546875,1.0,1.0,0.0,3.0,1.0,0.0
18037800,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7631407976150513,0.2772704064846039,0.2528477609157562,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8952847719192505,0.4527417421340942,0.4315725862979889,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.7112817764282227,0.4424922466278076,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8414338827133179,0.3747675120830536,0.3581382036209106,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.6612592935562134,0.1788991242647171,0.8228973746299744,285.087158203125,284.95001220703125,298.4638366699219,294.4608764648437,297.3687744140625,296.9984436035156,285.086181640625,1.0,0.5359150171279907,0.3583817183971405,0.3583817183971405,1.0,1.0,-2.7709403038024902,0.6975699663162231,2.073370218276977,0.0718418955802917,1.0,1.0,0.0,145.98980712890625,132.0,47463.7578125,0.0,1901.3204345703125,1.0,280.24041748046875,283.5578308105469,297.4244689941406,300.5008850097656,293.1499938964844,293.1499938964844,279.95001220703125,26315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074592351913452,1.0,0.0,0.0,3.4191904067993164,3.41921067237854,7.800813364156056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.71484375,0.0,1784.0408935546875,1895.4371337890625,0.0,2539.815185546875,1.0,1.0,0.0,3.0,1.0,0.0
18037860,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.763687252998352,0.2744776904582977,0.2505987584590912,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8961833715438843,0.4486940503120422,0.4280596077442169,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.7107601165771484,0.4376107454299927,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423478007316589,0.3716115057468414,0.3554051518440246,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6611459851264954,0.1767001897096634,0.8134136199951172,284.88873291015625,284.95001220703125,298.44940185546875,294.3939819335937,297.3651733398437,296.997802734375,284.88641357421875,1.0,0.5307723879814148,0.359654426574707,0.359654426574707,1.0,1.0,-2.7434585094451904,0.6918507814407349,2.051607608795166,0.0721654370427131,0.9005882143974304,0.9005882143974304,0.0,142.88772583007812,135.0,48053.1875,0.0,1844.18310546875,1.0,279.9595031738281,283.3492736816406,297.423583984375,300.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,30260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172065019607544,1.0,0.0,0.0,3.391865968704224,3.3918864727020264,7.676630389141792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.8935546875,0.0,1785.866455078125,1895.4371337890625,0.0,2629.709228515625,1.0,1.0,0.0,3.0,1.0,0.0
18037920,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.763687252998352,0.2744776904582977,0.2505987584590912,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8961833715438843,0.4486940503120422,0.4280596077442169,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.7107601165771484,0.4376107454299927,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423478007316589,0.3716115057468414,0.3554051518440246,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6611459851264954,0.1767001897096634,0.8134136199951172,284.88873291015625,284.95001220703125,298.44940185546875,294.3939819335937,297.3651733398437,296.997802734375,284.88641357421875,1.0,0.5307723879814148,0.359654426574707,0.359654426574707,1.0,1.0,-2.7434585094451904,0.6918507814407349,2.051607608795166,0.0721654370427131,0.9005882143974304,0.9005882143974304,0.0,142.88772583007812,135.0,48053.1875,0.0,1844.18310546875,1.0,279.9595031738281,283.3492736816406,297.423583984375,300.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,30260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172065019607544,1.0,0.0,0.0,3.391865968704224,3.3918864727020264,7.676630389141792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.8935546875,0.0,1785.866455078125,1895.4371337890625,0.0,2629.709228515625,1.0,1.0,0.0,3.0,1.0,0.0
18037980,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7600842118263245,0.2710480690002441,0.2475572228431701,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8923296332359314,0.4439051151275635,0.423611044883728,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.7076207995414734,0.4385309219360351,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8391283750534058,0.3677772283554077,0.3518559038639068,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6574497818946838,0.1740534454584121,0.8018660545349121,284.826171875,284.95001220703125,298.4346618652344,294.3273620605469,297.3548278808594,296.9880676269531,284.8310546875,1.0,0.5272438526153564,0.3609271645545959,0.3609271645545959,1.0,1.0,-2.717418909072876,0.6865249276161194,2.0308940410614014,0.0732085779309272,0.7639164328575134,0.7639164328575134,0.0,142.3773193359375,138.0,47617.29296875,0.0,1802.219482421875,1.0,279.66131591796875,283.2889404296875,297.344482421875,300.52008056640625,293.1499938964844,293.1499938964844,279.95001220703125,42410.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823914647102356,1.0,0.0,0.0,3.133091688156128,3.1331121921539307,6.549973363689787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.35986328125,0.0,1562.9024658203125,1895.4371337890625,0.0,2691.87353515625,0.9534476399421692,1.0,0.0,3.0,1.0,0.0
18038040,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7600842118263245,0.2710480690002441,0.2475572228431701,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8923296332359314,0.4439051151275635,0.423611044883728,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.7076207995414734,0.4385309219360351,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8391283750534058,0.3677772283554077,0.3518559038639068,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.6574497818946838,0.1740534454584121,0.8018660545349121,284.826171875,284.95001220703125,298.4346618652344,294.3273620605469,297.3548278808594,296.9880676269531,284.8310546875,1.0,0.5272438526153564,0.3609271645545959,0.3609271645545959,1.0,1.0,-2.717418909072876,0.6865249276161194,2.0308940410614014,0.0732085779309272,0.7639164328575134,0.7639164328575134,0.0,142.3773193359375,138.0,47617.29296875,0.0,1802.219482421875,1.0,279.66131591796875,283.2889404296875,297.344482421875,300.52008056640625,293.1499938964844,293.1499938964844,279.95001220703125,42410.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823914647102356,1.0,0.0,0.0,3.133091688156128,3.1331121921539307,6.549973363689787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.35986328125,0.0,1562.9024658203125,1895.4371337890625,0.0,2691.87353515625,0.9534476399421692,1.0,0.0,3.0,1.0,0.0
18038100,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7582011818885803,0.2698467075824737,0.2462870478630066,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8901713490486145,0.4420482516288757,0.421647846698761,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.7062460780143738,0.4395901560783386,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.83731609582901,0.3662984371185303,0.3502852618694305,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6554051041603088,0.1729331016540527,0.7964496612548828,284.9405822753906,284.95001220703125,298.4271240234375,294.2943115234375,297.3521423339844,296.9864807128906,284.9440002441406,1.0,0.5259607434272766,0.3615635335445404,0.3615635335445404,1.0,1.0,-2.7064058780670166,0.6844801902770996,2.021925687789917,0.0742043480277061,0.8176108002662659,0.8176108002662659,0.0,142.46861267089844,138.0,46770.6328125,0.0,1786.0947265625,1.0,279.8883056640625,283.4153137207031,297.2427062988281,300.2513122558594,293.1499938964844,293.1499938964844,279.95001220703125,36361.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150455951690674,1.0,0.0,0.0,3.161564588546753,3.1615843772888184,6.669563958894287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.08935546875,0.0,1541.4085693359375,1895.4371337890625,0.0,2609.7333984375,0.9538645148277284,1.0,0.0,3.0,1.0,0.0
18038160,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7566084861755371,0.2687695324420929,0.245320051908493,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8882375359535217,0.4403364658355713,0.4200302064418793,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.7048169374465942,0.4406907856464386,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8357028961181641,0.3649463355541229,0.3490055501461029,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6535630822181702,0.1719038635492324,0.7917997241020203,284.9372253417969,284.95001220703125,298.41949462890625,294.261474609375,297.35040283203125,296.9861145019531,284.9373474121094,1.0,0.5249943137168884,0.3622162342071533,0.3622162342071533,1.0,1.0,-2.6974947452545166,0.6831632852554321,2.014331340789795,0.075273759663105,0.8122367262840271,0.8122367262840271,0.0,142.6461639404297,141.0,46547.99609375,0.0,1773.6019287109375,1.0,279.93780517578125,283.41650390625,297.2147521972656,300.2384948730469,293.1499938964844,293.1499938964844,280.25,35538.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810269296169281,1.0,0.0,0.0,3.195385932922364,3.1954057216644287,6.813024242546817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.19775390625,0.0,1576.07568359375,1895.4371337890625,0.0,2565.67333984375,0.958594024181366,1.0,0.0,3.0,1.0,0.0
18038220,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7529657483100891,0.266720712184906,0.2435321509838104,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.883747398853302,0.4370606541633606,0.4169922471046448,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.7014893293380737,0.4440334439277649,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8319583535194397,0.3623742461204529,0.3466249704360962,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6495673060417175,0.1699678003787994,0.7832679152488708,285.0004577636719,284.95001220703125,298.4037780761719,294.1966552734375,297.34783935546875,296.98651123046875,284.99774169921875,1.0,0.5237748026847839,0.3635216653347015,0.3635216653347015,1.0,1.0,-2.682595729827881,0.6815426349639893,2.001053094863892,0.07652148604393,0.8878808617591858,0.8878808617591858,0.0,143.54959106445312,129.0,45880.58984375,0.0,1755.63818359375,1.0,280.23779296875,283.4978332519531,297.1625061035156,300.1225280761719,293.1499938964844,293.1499938964844,280.54998779296875,31446.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004770278930664,1.0,0.0,0.0,3.3663229942321777,3.36634373664856,7.561446864201571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9912109375,0.0,1762.3218994140625,1895.4371337890625,0.0,2475.787353515625,0.9975339770317078,1.0,0.0,3.0,1.0,0.0
18038280,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7529657483100891,0.266720712184906,0.2435321509838104,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.883747398853302,0.4370606541633606,0.4169922471046448,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.7014893293380737,0.4440334439277649,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8319583535194397,0.3623742461204529,0.3466249704360962,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6495673060417175,0.1699678003787994,0.7832679152488708,285.0004577636719,284.95001220703125,298.4037780761719,294.1966552734375,297.34783935546875,296.98651123046875,284.99774169921875,1.0,0.5237748026847839,0.3635216653347015,0.3635216653347015,1.0,1.0,-2.682595729827881,0.6815426349639893,2.001053094863892,0.07652148604393,0.8878808617591858,0.8878808617591858,0.0,143.54959106445312,129.0,45880.58984375,0.0,1755.63818359375,1.0,280.23779296875,283.4978332519531,297.1625061035156,300.1225280761719,293.1499938964844,293.1499938964844,280.54998779296875,31446.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004770278930664,1.0,0.0,0.0,3.3663229942321777,3.36634373664856,7.561446864201571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9912109375,0.0,1762.3218994140625,1895.4371337890625,0.0,2475.787353515625,0.9975339770317078,1.0,0.0,3.0,1.0,0.0
18038340,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7538593411445618,0.2647520899772644,0.2416198700666427,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8849489092826843,0.4338832497596741,0.4138455688953399,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9990000128746032,0.6986284852027893,0.4389337003231048,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8330821394920349,0.3598832190036773,0.3441327512264251,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6495783925056458,0.1680987924337387,0.7743116617202759,285.1207275390625,284.95001220703125,298.3872985839844,294.13336181640625,297.3455505371094,296.9881286621094,285.1202392578125,1.0,0.5180379748344421,0.3648270666599273,0.3648270666599273,1.0,1.0,-2.656645059585572,0.6762658953666687,1.980379223823548,0.0759242847561836,1.0,1.0,0.0,140.3853302001953,132.0,44492.01171875,0.0,1703.2723388671875,1.0,280.5394897460937,283.6473388671875,297.1075439453125,299.9920654296875,293.1499938964844,293.1499938964844,280.25,26377.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933754920959473,1.0,0.0,0.0,3.420412302017212,3.4204325675964355,7.806389703546301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.8310546875,0.0,1786.400634765625,1895.4371337890625,0.0,2411.019775390625,1.0,1.0,0.0,3.0,1.0,0.0
18038400,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7538593411445618,0.2647520899772644,0.2416198700666427,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8849489092826843,0.4338832497596741,0.4138455688953399,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9990000128746032,0.6986284852027893,0.4389337003231048,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8330821394920349,0.3598832190036773,0.3441327512264251,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6495783925056458,0.1680987924337387,0.7743116617202759,285.1207275390625,284.95001220703125,298.3872985839844,294.13336181640625,297.3455505371094,296.9881286621094,285.1202392578125,1.0,0.5180379748344421,0.3648270666599273,0.3648270666599273,1.0,1.0,-2.656645059585572,0.6762658953666687,1.980379223823548,0.0759242847561836,1.0,1.0,0.0,140.3853302001953,132.0,44492.01171875,0.0,1703.2723388671875,1.0,280.5394897460937,283.6473388671875,297.1075439453125,299.9920654296875,293.1499938964844,293.1499938964844,280.25,26377.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933754920959473,1.0,0.0,0.0,3.420412302017212,3.4204325675964355,7.806389703546301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.8310546875,0.0,1786.400634765625,1895.4371337890625,0.0,2411.019775390625,1.0,1.0,0.0,3.0,1.0,0.0
18038460,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7521166205406189,0.2619247436523437,0.2393928319215774,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8830116391181946,0.4297799170017242,0.4103387296199798,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6952048540115356,0.4380157589912414,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.831515371799469,0.3566012382507324,0.3413425981998443,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6474311351776123,0.1658623367547989,0.7649750113487244,284.92193603515625,284.95001220703125,298.3699951171875,294.0719909667969,297.3404541015625,296.986328125,284.91943359375,1.0,0.5146766901016235,0.3660647273063659,0.3660647273063659,1.0,1.0,-2.6340723037719727,0.6718922853469849,1.962180018424988,0.0754887387156486,0.9341111183166504,0.9341111183166504,0.0,139.15997314453125,135.0,45192.9140625,0.0,1665.319580078125,1.0,280.2589111328125,283.4364929199219,297.11334228515625,300.1131286621094,293.1499938964844,293.1499938964844,279.95001220703125,28578.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055886030197144,1.0,0.0,0.0,3.4035463333129883,3.403566598892212,7.729592539362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.875,0.0,1785.138427734375,1895.4371337890625,0.0,2522.629150390625,1.0,1.0,0.0,3.0,1.0,0.0
18038520,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7521166205406189,0.2619247436523437,0.2393928319215774,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8830116391181946,0.4297799170017242,0.4103387296199798,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6952048540115356,0.4380157589912414,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.831515371799469,0.3566012382507324,0.3413425981998443,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6474311351776123,0.1658623367547989,0.7649750113487244,284.92193603515625,284.95001220703125,298.3699951171875,294.0719909667969,297.3404541015625,296.986328125,284.91943359375,1.0,0.5146766901016235,0.3660647273063659,0.3660647273063659,1.0,1.0,-2.6340723037719727,0.6718922853469849,1.962180018424988,0.0754887387156486,0.9341111183166504,0.9341111183166504,0.0,139.15997314453125,135.0,45192.9140625,0.0,1665.319580078125,1.0,280.2589111328125,283.4364929199219,297.11334228515625,300.1131286621094,293.1499938964844,293.1499938964844,279.95001220703125,28578.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055886030197144,1.0,0.0,0.0,3.4035463333129883,3.403566598892212,7.729592539362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.875,0.0,1785.138427734375,1895.4371337890625,0.0,2522.629150390625,1.0,1.0,0.0,3.0,1.0,0.0
18038580,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7470217943191528,0.258292555809021,0.2362836301326751,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8772357106208801,0.4247806668281555,0.4058045446872711,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.6889037489891052,0.4416110515594482,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8265995979309082,0.3524805605411529,0.3376388549804687,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.6424738764762878,0.1630865335464477,0.7532603740692139,284.8046875,284.95001220703125,298.35162353515625,294.012939453125,297.33123779296875,296.9794311523437,284.81219482421875,1.0,0.5123276114463806,0.3673024177551269,0.3673024177551269,1.0,1.0,-2.6106820106506348,0.6670953035354614,1.943586707115173,0.0763841643929481,0.769487738609314,0.769487738609314,0.0,139.92776489257812,123.0,44991.3515625,0.0,1635.6422119140625,1.0,279.9607238769531,283.3249816894531,297.0417175292969,300.05548095703125,293.1499938964844,293.1499938964844,280.25,42079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145911693572998,1.0,0.0,0.0,3.186231851577759,3.18625283241272,6.774045004931395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.82080078125,0.0,1626.813232421875,1895.4371337890625,0.0,2605.53564453125,0.9654415845870972,1.0,0.0,3.0,1.0,0.0
18038640,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7470217943191528,0.258292555809021,0.2362836301326751,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8772357106208801,0.4247806668281555,0.4058045446872711,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.6889037489891052,0.4416110515594482,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8265995979309082,0.3524805605411529,0.3376388549804687,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.6424738764762878,0.1630865335464477,0.7532603740692139,284.8046875,284.95001220703125,298.35162353515625,294.012939453125,297.33123779296875,296.9794311523437,284.81219482421875,1.0,0.5123276114463806,0.3673024177551269,0.3673024177551269,1.0,1.0,-2.6106820106506348,0.6670953035354614,1.943586707115173,0.0763841643929481,0.769487738609314,0.769487738609314,0.0,139.92776489257812,123.0,44991.3515625,0.0,1635.6422119140625,1.0,279.9607238769531,283.3249816894531,297.0417175292969,300.05548095703125,293.1499938964844,293.1499938964844,280.25,42079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145911693572998,1.0,0.0,0.0,3.186231851577759,3.18625283241272,6.774045004931395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.82080078125,0.0,1626.813232421875,1895.4371337890625,0.0,2605.53564453125,0.9654415845870972,1.0,0.0,3.0,1.0,0.0
18038700,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7463448643684387,0.2569559216499328,0.2348252385854721,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8766373991966248,0.4227765202522278,0.4036406576633453,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6862276196479797,0.4401409924030304,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.826072633266449,0.3508017957210541,0.3358248174190521,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6414667963981628,0.1618385165929794,0.7471054196357727,284.9314880371094,284.95001220703125,298.3420104980469,293.9844055175781,297.3275756835937,296.97760009765625,284.93438720703125,1.0,0.5093100666999817,0.3679212629795074,0.3679212629795074,1.0,1.0,-2.594996929168701,0.6633259654045105,1.931671023368836,0.0766659080982208,0.8276951313018799,0.8276951313018799,0.0,138.7822723388672,123.0,44108.01171875,0.0,1608.6357421875,1.0,280.1893920898437,283.4604187011719,296.9352722167969,299.7814025878906,293.1499938964844,293.1499938964844,280.25,36048.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054816722869873,1.0,0.0,0.0,3.2149157524108887,3.214935779571533,6.896560194036283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.73388671875,0.0,1605.86474609375,1895.4371337890625,0.0,2521.6474609375,0.966938018798828,1.0,0.0,3.0,1.0,0.0
18038760,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7473784685134888,0.2558002769947052,0.2336803078651428,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.878038227558136,0.4209502041339874,0.4018123745918274,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.6843500733375549,0.4360900223255157,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8272678852081299,0.3492857813835144,0.3342863321304321,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.641817033290863,0.1606920212507248,0.7414860725402832,284.9263000488281,284.95001220703125,298.33209228515625,293.95660400390625,297.3247985839844,296.97705078125,284.9256896972656,1.0,0.5055463314056396,0.3686274588108063,0.3686274588108063,1.0,1.0,-2.5779592990875244,0.6592848896980286,1.918674349784851,0.0769594460725784,0.817776620388031,0.817776620388031,0.0,136.4891357421875,111.0,43752.34375,0.0,1575.0140380859375,1.0,280.238525390625,283.4617919921875,296.9062194824219,299.7601928710937,293.1499938964844,293.1499938964844,280.54998779296875,35650.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000321388244629,1.0,0.0,0.0,3.241971969604492,3.241992235183716,7.013129561528331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.03173828125,0.0,1636.9910888671875,1895.4371337890625,0.0,2471.71875,0.970629096031189,1.0,0.0,3.0,1.0,0.0
18038820,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7521829605102539,0.2536796927452087,0.2315517514944076,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8841894268989563,0.4175223410129547,0.3983418941497803,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6829084753990173,0.4235531091690063,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8325490355491638,0.3464836180210113,0.331392228603363,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6448847651481628,0.1585986912250518,0.7308564186096191,284.9902038574219,284.95001220703125,298.3112487792969,293.9034423828125,297.3203125,296.9779663085937,284.9874572753906,1.0,0.4961976706981659,0.3700398802757263,0.3700398802757263,1.0,1.0,-2.5399246215820312,0.6498509645462036,1.8900737762451167,0.0769165158271789,0.8866048455238342,0.8866048455238342,0.0,129.97259521484375,114.0,42631.234375,0.0,1495.320068359375,1.0,280.5381774902344,283.5506286621094,296.8547058105469,299.62078857421875,293.1499938964844,293.1499938964844,280.8500061035156,31757.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787147581577301,1.0,0.0,0.0,3.3828587532043457,3.3828794956207275,7.635914016645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.57470703125,0.0,1788.436279296875,1895.4371337890625,0.0,2354.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
18038880,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7521829605102539,0.2536796927452087,0.2315517514944076,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8841894268989563,0.4175223410129547,0.3983418941497803,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6829084753990173,0.4235531091690063,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8325490355491638,0.3464836180210113,0.331392228603363,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6448847651481628,0.1585986912250518,0.7308564186096191,284.9902038574219,284.95001220703125,298.3112487792969,293.9034423828125,297.3203125,296.9779663085937,284.9874572753906,1.0,0.4961976706981659,0.3700398802757263,0.3700398802757263,1.0,1.0,-2.5399246215820312,0.6498509645462036,1.8900737762451167,0.0769165158271789,0.8866048455238342,0.8866048455238342,0.0,129.97259521484375,114.0,42631.234375,0.0,1495.320068359375,1.0,280.5381774902344,283.5506286621094,296.8547058105469,299.62078857421875,293.1499938964844,293.1499938964844,280.8500061035156,31757.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787147581577301,1.0,0.0,0.0,3.3828587532043457,3.3828794956207275,7.635914016645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.57470703125,0.0,1788.436279296875,1895.4371337890625,0.0,2354.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
18038940,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7541646957397461,0.2517950534820556,0.2296607792377472,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8866892457008362,0.4143384099006653,0.3951335251331329,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.9990000128746032,0.6832724809646606,0.4166870713233948,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8347458243370056,0.3439380526542663,0.3287875950336456,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.6456661820411682,0.1567475646734237,0.721684992313385,285.12469482421875,284.95001220703125,298.2889404296875,293.8538513183594,297.3174743652344,296.9811706542969,285.1249084472656,1.0,0.4903649985790252,0.3714523017406463,0.3714523017406463,1.0,1.0,-2.5113842487335205,0.6435827612876892,1.867801547050476,0.0770369470119476,1.0,1.0,0.0,126.202880859375,117.0,41180.546875,0.0,1441.708740234375,1.0,280.8398742675781,283.716552734375,296.8092956542969,299.48370361328125,293.1499938964844,293.1499938964844,280.54998779296875,26331.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759273648262024,1.0,0.0,0.0,3.419075727462769,3.419095993041992,7.800289836268348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.1484375,0.0,1784.049560546875,1895.4371337890625,0.0,2253.652587890625,1.0,1.0,0.0,3.0,1.0,0.0
18039000,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7541646957397461,0.2517950534820556,0.2296607792377472,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8866892457008362,0.4143384099006653,0.3951335251331329,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.9990000128746032,0.6832724809646606,0.4166870713233948,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8347458243370056,0.3439380526542663,0.3287875950336456,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.6456661820411682,0.1567475646734237,0.721684992313385,285.12469482421875,284.95001220703125,298.2889404296875,293.8538513183594,297.3174743652344,296.9811706542969,285.1249084472656,1.0,0.4903649985790252,0.3714523017406463,0.3714523017406463,1.0,1.0,-2.5113842487335205,0.6435827612876892,1.867801547050476,0.0770369470119476,1.0,1.0,0.0,126.202880859375,117.0,41180.546875,0.0,1441.708740234375,1.0,280.8398742675781,283.716552734375,296.8092956542969,299.48370361328125,293.1499938964844,293.1499938964844,280.54998779296875,26331.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759273648262024,1.0,0.0,0.0,3.419075727462769,3.419095993041992,7.800289836268348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.1484375,0.0,1784.049560546875,1895.4371337890625,0.0,2253.652587890625,1.0,1.0,0.0,3.0,1.0,0.0
18039060,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7527182102203369,0.2490475326776504,0.2275044918060302,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8850560188293457,0.4102606773376465,0.3916380405426025,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6812825798988342,0.4152328670024872,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8334046006202698,0.3406162858009338,0.3259553909301758,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6437134146690369,0.1545530408620834,0.7125006318092346,284.9237670898437,284.95001220703125,298.2649841308594,293.8081970214844,297.31201171875,296.980712890625,284.92095947265625,1.0,0.4866391718387604,0.3731298744678497,0.3731298744678497,1.0,1.0,-2.4884090423583984,0.6397548317909241,1.8486542701721191,0.0778778418898582,0.9381688833236694,0.9381688833236694,0.0,124.83946990966795,120.0,41880.87890625,0.0,1406.405029296875,1.0,280.5589599609375,283.5028076171875,296.84405517578125,299.6321716308594,293.1499938964844,293.1499938964844,280.25,28377.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872169017791748,1.0,0.0,0.0,3.4049410820007324,3.404961585998535,7.735930012131575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.80810546875,0.0,1785.0462646484375,1895.4371337890625,0.0,2355.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
18039120,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7527182102203369,0.2490475326776504,0.2275044918060302,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8850560188293457,0.4102606773376465,0.3916380405426025,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6812825798988342,0.4152328670024872,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8334046006202698,0.3406162858009338,0.3259553909301758,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6437134146690369,0.1545530408620834,0.7125006318092346,284.9237670898437,284.95001220703125,298.2649841308594,293.8081970214844,297.31201171875,296.980712890625,284.92095947265625,1.0,0.4866391718387604,0.3731298744678497,0.3731298744678497,1.0,1.0,-2.4884090423583984,0.6397548317909241,1.8486542701721191,0.0778778418898582,0.9381688833236694,0.9381688833236694,0.0,124.83946990966795,120.0,41880.87890625,0.0,1406.405029296875,1.0,280.5589599609375,283.5028076171875,296.84405517578125,299.6321716308594,293.1499938964844,293.1499938964844,280.25,28377.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872169017791748,1.0,0.0,0.0,3.4049410820007324,3.404961585998535,7.735930012131575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.80810546875,0.0,1785.0462646484375,1895.4371337890625,0.0,2355.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
18039180,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7476056814193726,0.245445117354393,0.2244269251823425,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8792510032653809,0.4052550792694092,0.3871020376682281,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6757951378822327,0.4184214174747467,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8284162282943726,0.3364141583442688,0.3221781849861145,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6387500166893005,0.1518024951219558,0.7008816599845886,284.79571533203125,284.95001220703125,298.2392883300781,293.7669677734375,297.302001953125,296.97479248046875,284.8040466308594,1.0,0.4840898811817169,0.3748074173927307,0.3748074173927307,1.0,1.0,-2.464594602584839,0.6356150507926941,1.8289794921875,0.078364148736,0.7651246786117554,0.7651246786117554,0.0,125.3423309326172,123.0,41741.25390625,0.0,1378.4498291015625,1.0,280.2606811523437,283.3848876953125,296.7951965332031,299.6021728515625,293.1499938964844,293.1499938964844,280.54998779296875,42470.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963347434997559,1.0,0.0,0.0,3.181161880493164,3.181182861328125,6.75250475978828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.79443359375,0.0,1624.0517578125,1895.4371337890625,0.0,2437.962646484375,0.9644231796264648,1.0,0.0,3.0,1.0,0.0
18039240,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7476056814193726,0.245445117354393,0.2244269251823425,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8792510032653809,0.4052550792694092,0.3871020376682281,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9990000128746032,0.6757951378822327,0.4184214174747467,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.8284162282943726,0.3364141583442688,0.3221781849861145,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6387500166893005,0.1518024951219558,0.7008816599845886,284.79571533203125,284.95001220703125,298.2392883300781,293.7669677734375,297.302001953125,296.97479248046875,284.8040466308594,1.0,0.4840898811817169,0.3748074173927307,0.3748074173927307,1.0,1.0,-2.464594602584839,0.6356150507926941,1.8289794921875,0.078364148736,0.7651246786117554,0.7651246786117554,0.0,125.3423309326172,123.0,41741.25390625,0.0,1378.4498291015625,1.0,280.2606811523437,283.3848876953125,296.7951965332031,299.6021728515625,293.1499938964844,293.1499938964844,280.54998779296875,42470.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963347434997559,1.0,0.0,0.0,3.181161880493164,3.181182861328125,6.75250475978828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.79443359375,0.0,1624.0517578125,1895.4371337890625,0.0,2437.962646484375,0.9644231796264648,1.0,0.0,3.0,1.0,0.0
18039300,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7449064254760742,0.2441058605909347,0.2230212837457656,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8760830760002136,0.4032322764396667,0.3849756717681885,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.6730871796607971,0.4205726087093353,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8256532549858093,0.3346818387508392,0.3203702270984649,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6360172033309937,0.1505587100982666,0.6950294375419617,284.9335327148437,284.95001220703125,298.2257080078125,293.74810791015625,297.2979431152344,296.9732971191406,284.93804931640625,1.0,0.4831443727016449,0.3756462037563324,0.3756462037563324,1.0,1.0,-2.453728675842285,0.6338742971420288,1.8198542594909668,0.0787080898880958,0.8291242122650146,0.8291242122650146,0.0,125.86358642578124,123.0,40951.5859375,0.0,1367.062255859375,1.0,280.4891357421875,283.5302734375,296.6935119628906,299.338134765625,293.1499938964844,293.1499938964844,280.54998779296875,36049.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864426374435425,1.0,0.0,0.0,3.2086846828460693,3.208704710006714,6.869852313684532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.2705078125,0.0,1597.8970947265625,1895.4371337890625,0.0,2348.173095703125,0.9656162858009338,1.0,0.0,3.0,1.0,0.0
