time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039360,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7427107095718384,0.2429644167423248,0.2219782322645187,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8733619451522827,0.4014099538326263,0.3832412362098694,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9990000128746032,0.6704212427139282,0.4225481152534485,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8232633471488953,0.3331291973590851,0.318889707326889,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6335977911949158,0.1494121998548507,0.6898995637893677,284.9345092773437,284.95001220703125,298.2116394042969,293.7304992675781,297.2946472167969,296.9730224609375,284.9341125488281,1.0,0.4824422895908355,0.3764078319072723,0.3764078319072723,1.0,1.0,-2.4448208808898926,0.6326146125793457,1.8122063875198364,0.0791786983609199,0.8253766298294067,0.8253766298294067,0.0,126.38429260253906,111.0,40763.29296875,0.0,1358.1749267578125,1.0,280.5384216308594,283.5328674316406,296.6744079589844,299.3332214355469,293.1499938964844,293.1499938964844,280.8500061035156,35071.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803676128387451,1.0,0.0,0.0,3.2513587474823,3.2513787746429443,7.053798753986484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.11669921875,0.0,1643.613037109375,1895.4371337890625,0.0,2293.441162109375,0.9723710417747498,1.0,0.0,3.0,1.0,0.0
18039420,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7435288429260254,0.2408475577831268,0.2199655026197433,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8744789958000183,0.3979659378528595,0.379873663187027,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6660677790641785,0.4172528684139251,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8241862058639526,0.3302333056926727,0.3160287141799927,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6331096887588501,0.1472384929656982,0.6795843839645386,285.01580810546875,284.95001220703125,298.18194580078125,293.6991882324219,297.2879943847656,296.9736633300781,285.01495361328125,1.0,0.4762721657752991,0.3779311180114746,0.3779311180114746,1.0,1.0,-2.416179895401001,0.626322865486145,1.789857029914856,0.0791480019688606,0.9148830771446228,0.9148830771446228,0.0,123.29206848144533,114.0,39748.76953125,0.0,1310.31591796875,1.0,280.8385314941406,283.6371765136719,296.6464233398437,299.22662353515625,293.1499938964844,293.1499938964844,280.54998779296875,30197.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666276693344116,1.0,0.0,0.0,3.392380952835083,3.3924014568328857,7.678962674617651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.78125,0.0,1785.9444580078125,1895.4371337890625,0.0,2170.951171875,1.0,1.0,0.0,3.0,1.0,0.0
18039480,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7435288429260254,0.2408475577831268,0.2199655026197433,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8744789958000183,0.3979659378528595,0.379873663187027,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6660677790641785,0.4172528684139251,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8241862058639526,0.3302333056926727,0.3160287141799927,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6331096887588501,0.1472384929656982,0.6795843839645386,285.01580810546875,284.95001220703125,298.18194580078125,293.6991882324219,297.2879943847656,296.9736633300781,285.01495361328125,1.0,0.4762721657752991,0.3779311180114746,0.3779311180114746,1.0,1.0,-2.416179895401001,0.626322865486145,1.789857029914856,0.0791480019688606,0.9148830771446228,0.9148830771446228,0.0,123.29206848144533,114.0,39748.76953125,0.0,1310.31591796875,1.0,280.8385314941406,283.6371765136719,296.6464233398437,299.22662353515625,293.1499938964844,293.1499938964844,280.54998779296875,30197.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666276693344116,1.0,0.0,0.0,3.392380952835083,3.3924014568328857,7.678962674617651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.78125,0.0,1785.9444580078125,1895.4371337890625,0.0,2170.951171875,1.0,1.0,0.0,3.0,1.0,0.0
18039540,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.7415652275085449,0.0,0.2175359576940536,296.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8722795844078064,0.0,0.3760394752025604,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.0,0.4161353707313537,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.8222488164901733,0.0,0.3128103017807007,296.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.6304980516433716,0.0,0.6688822507858276,284.8631591796875,294.1499938964844,298.1499938964844,293.6734619140625,297.2785339355469,296.9712219238281,284.8671264648437,0.0,0.0,0.3794544041156769,0.3794544041156769,1.0,1.0,-2.3905818462371826,0.6210117936134338,1.769570231437683,0.079334907233715,0.0,0.0,0.0,122.02555847167967,60.0,39895.734375,0.0,1274.482421875,0.0,280.5598449707031,283.48834228515625,296.69927978515625,299.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,40074.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2495596408843994,3.2495806217193604,7.045995289445273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1689.8629150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.7415652275085449,0.0,0.2175359576940536,296.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.8722795844078064,0.0,0.3760394752025604,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.0,0.4161353707313537,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.8222488164901733,0.0,0.3128103017807007,296.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.6304980516433716,0.0,0.6688822507858276,284.8631591796875,294.1499938964844,298.1499938964844,293.6734619140625,297.2785339355469,296.9712219238281,284.8671264648437,0.0,0.0,0.3794544041156769,0.3794544041156769,1.0,1.0,-2.3905818462371826,0.6210117936134338,1.769570231437683,0.079334907233715,0.0,0.0,0.0,122.02555847167967,60.0,39895.734375,0.0,1274.482421875,0.0,280.5598449707031,283.48834228515625,296.69927978515625,299.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,40074.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2495596408843994,3.2495806217193604,7.045995289445273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1689.8629150390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.412487655878067,0.0,0.0015661242650821,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.412487655878067,0.0,0.0016492186114192,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.412487655878067,0.0,0.0012181102065369,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.412487655878067,0.0,0.0016492160502821,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0078230239450931,290.6859741210937,294.1499938964844,298.1313171386719,293.6626892089844,296.1056213378906,296.87371826171875,284.24981689453125,0.0,0.0,0.3015443980693817,0.3015443980693817,1.0,1.0,-0.0166879743337631,0.004554761108011,0.0121332127600908,-0.0335662439465522,0.0,0.0,0.0,-0.0927109792828559,60.0,2335.596435546875,0.0,-1.89876082004048e-05,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,-4.524190444499254e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.287353012697118e-12,-7.288173536901255e-12,-1.6491259990092072e-17,-4.9939702373436e-10,-4.993963576005456e-10,-6.344231246913799e-16,0.0,0.0,-0.0,0.0,0.0,1.0341684083011301e-19,4.27536447327066e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,0.0007814891287125,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459045410156,0.0,0.0,0.001295645488426,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0015564125496894,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,0.001092133577913,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0025632593315094,290.4526062011719,294.1499938964844,298.1103820800781,293.65411376953125,296.3645935058594,297.07598876953125,283.527587890625,0.0,0.0,0.2269640862941742,0.2269640862941742,1.0,1.0,-0.0136358505114912,0.0025196885690093,0.0111161619424819,-0.0375213101506233,0.0,0.0,0.0,-0.077426329255104,60.0,1143.9439697265625,0.0,-5.216758381720865e-06,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.092783709981604e-27,4.96786580251091e-27,7.107311183602749e-30,3.9586887155123895e-18,3.95505987416512e-18,3.628508940217334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,9.298547956859692e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,9.796787344384938e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,7.242093852255493e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,9.794667130336164e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0004643382853828,290.6413269042969,294.1499938964844,298.05914306640625,293.6415405273437,295.5718688964844,296.527587890625,283.1900939941406,0.0,0.0,0.0758908838033676,0.0758908838033676,1.0,1.0,-0.0126889888197183,4.3019812437705696e-05,0.0126459691673517,-0.0304433424025774,0.0,0.0,0.0,-0.0713684484362602,60.0,268.71295166015625,0.0,-6.693831977599984e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.370829922348538e-43,-8.96831017167883e-43,-4.820466717277372e-43,5.353742741712991e-21,2.685713277291899e-21,2.6680296663694848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,9.298547956859692e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,9.796787344384938e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,7.242093852255493e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,9.794667130336164e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0004643382853828,290.6413269042969,294.1499938964844,298.05914306640625,293.6415405273437,295.5718688964844,296.527587890625,283.1900939941406,0.0,0.0,0.0758908838033676,0.0758908838033676,1.0,1.0,-0.0126889888197183,4.3019812437705696e-05,0.0126459691673517,-0.0304433424025774,0.0,0.0,0.0,-0.0713684484362602,60.0,268.71295166015625,0.0,-6.693831977599984e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.370829922348538e-43,-8.96831017167883e-43,-4.820466717277372e-43,5.353742741712991e-21,2.685713277291899e-21,2.6680296663694848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,9.787140152184293e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,0.0001030626153806,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,7.611997716594487e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001030631028697,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84149169921875,0.0,0.0,0.0004888871917501,290.6189270019531,294.1499938964844,298.0292053222656,293.63751220703125,295.5751647949219,296.8392639160156,283.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437179589644,1.9907023585119532e-08,0.0010436980519443,-0.0275504924356937,0.0,0.0,0.0,-0.0102107664570212,60.0,131.91378784179688,0.0,-7.415084013473462e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366780933780288e-21,2.683105315761012e-21,2.683675819967668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.698102076072246e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001021265852614,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,7.543064566561952e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001021263960865,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0004844351205974,290.6005554199219,294.1499938964844,297.99658203125,293.6349182128906,295.59765625,297.0751342773437,283.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333848185837,9.773441611571345e-09,0.0010333750396966,-0.0246372576802968,0.0,0.0,0.0,-0.0096548404544591,60.0,69.66236877441406,0.0,-7.280796410213952e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366366535680445e-21,2.6831879126532324e-21,2.6831786230272125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,9.529221279080956e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0001003481374937,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.411705155391246e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,0.0001003479628707,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0004759994044434,290.563720703125,294.1499938964844,297.9237670898437,293.6336364746094,295.6405029296875,297.34814453125,283.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153878247365,7.662884549120008e-09,0.0010153801413252,-0.0191270224750041,0.0,0.0,0.0,-0.0086116585880517,60.0,34.84138107299805,0.0,-7.029420601156744e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3663729980289805e-21,2.6831864990144906e-21,2.6831864990144906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,9.529221279080956e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,0.0001003481374937,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.411705155391246e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,0.0001003479628707,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0004759994044434,290.563720703125,294.1499938964844,297.9237670898437,293.6336364746094,295.6405029296875,297.34814453125,283.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153878247365,7.662884549120008e-09,0.0010153801413252,-0.0191270224750041,0.0,0.0,0.0,-0.0086116585880517,60.0,34.84138107299805,0.0,-7.029420601156744e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3663729980289805e-21,2.6831864990144906e-21,2.6831864990144906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.442280133953318e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.943258919520304e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,7.344082405325025e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,9.94324145722203e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0004716566181741,290.5266418457031,294.1499938964844,297.841552734375,293.6370544433594,295.6806030273437,297.4842224121094,283.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579538691653397e-09,0.0010061125503852,-0.0162894781678915,0.0,0.0,0.0,-0.008074577897787,60.0,28.231788635253903,0.0,-6.90172825557056e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831862970660985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.442280133953318e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.943258919520304e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,7.344082405325025e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,9.94324145722203e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0004716566181741,290.5266418457031,294.1499938964844,297.841552734375,293.6370544433594,295.6806030273437,297.4842224121094,283.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579538691653397e-09,0.0010061125503852,-0.0162894781678915,0.0,0.0,0.0,-0.008074577897787,60.0,28.231788635253903,0.0,-6.90172825557056e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831862970660985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.532937838230282e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001003872530418,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,7.414593710564077e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0001003870784188,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0004761851741932,290.48883056640625,294.1499938964844,297.7509155273437,293.6444396972656,295.7183837890625,297.56134033203125,283.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157712968066,7.709012983525554e-09,0.0010157636133953,-0.0192478522658348,0.0,0.0,0.0,-0.0086344722658395,60.0,26.30327415466309,0.0,-7.034885385337476e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.532937838230282e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001003872530418,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,7.414593710564077e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0001003870784188,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0004761851741932,290.48883056640625,294.1499938964844,297.7509155273437,293.6444396972656,295.7183837890625,297.56134033203125,283.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157712968066,7.709012983525554e-09,0.0010157636133953,-0.0192478522658348,0.0,0.0,0.0,-0.0086344722658395,60.0,26.30327415466309,0.0,-7.034885385337476e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,9.882872109301388e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.000104072249087,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.686766912229359e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.000104072074464,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0004936649929732,290.44940185546875,294.1499938964844,297.6526794433594,293.6551513671875,295.75457763671875,297.6053161621094,283.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530484141781,1.2069076404941372e-08,0.0010530363069847,-0.0306625664234161,0.0,0.0,0.0,-0.0107958931475877,60.0,25.475725173950195,0.0,-7.560826986718895e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,9.882872109301388e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.000104072249087,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.686766912229359e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.000104072074464,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0004936649929732,290.44940185546875,294.1499938964844,297.6526794433594,293.6551513671875,295.75457763671875,297.6053161621094,283.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530484141781,1.2069076404941372e-08,0.0010530363069847,-0.0306625664234161,0.0,0.0,0.0,-0.0107958931475877,60.0,25.475725173950195,0.0,-7.560826986718895e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001015913148876,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001069814097718,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,7.901636854512617e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.0001069812351488,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,0.0005074646323919,290.4287109375,294.1499938964844,297.6010131835937,293.6615295410156,295.7723388671875,297.6081848144531,283.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824822820723,1.5511325557326927e-08,0.0010824667988345,-0.0396663136780262,0.0,0.0,0.0,-0.0125023433938622,60.0,25.31303024291992,0.0,-7.989429917643066e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001047344267135,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001102912792703,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,8.146103209583089e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001102910973713,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0005231649847701,290.4072265625,294.1499938964844,297.5477600097656,293.6684875488281,295.7899169921875,297.5939636230469,283.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159705463796,1.9427858433118672e-08,0.0011159512214362,-0.0498989894986152,0.0,0.0,0.0,-0.0144439097493886,60.0,25.27118682861328,0.0,-8.49143759751314e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001101750531233,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001160205501946,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,8.569266356062144e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,0.0001160203610197,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0005503418506123,290.3619079589844,294.1499938964844,297.4370422363281,293.6838073730469,295.8243713378906,297.519287109375,283.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739544570446,2.620764227856398e-08,0.0011739281471818,-0.0675743371248245,0.0,0.0,0.0,-0.0178049597889184,60.0,25.3580379486084,0.0,-9.396543987350017e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001101750531233,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001160205501946,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,8.569266356062144e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,0.0001160203610197,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0005503418506123,290.3619079589844,294.1499938964844,297.4370422363281,293.6838073730469,295.8243713378906,297.519287109375,283.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739544570446,2.620764227856398e-08,0.0011739281471818,-0.0675743371248245,0.0,0.0,0.0,-0.0178049597889184,60.0,25.3580379486084,0.0,-9.396543987350017e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0001079003777704,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0001136251812567,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,8.39234417071566e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001136249920818,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,0.000538979540579,290.315185546875,294.1499938964844,297.3214416503906,293.70050048828125,295.85650634765625,297.4163818359375,283.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497442610561,2.33728929543986e-08,0.0011497208615764,-0.0601905435323715,0.0,0.0,0.0,-0.0163998138159513,60.0,25.0736026763916,0.0,-9.01253258689394e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0001079003777704,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0001136251812567,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,8.39234417071566e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001136249920818,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,0.000538979540579,290.315185546875,294.1499938964844,297.3214416503906,293.70050048828125,295.85650634765625,297.4163818359375,283.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497442610561,2.33728929543986e-08,0.0011497208615764,-0.0601905435323715,0.0,0.0,0.0,-0.0163998138159513,60.0,25.0736026763916,0.0,-9.01253258689394e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,0.0001006021775538,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,0.0001059397545759,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,7.824698695912957e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001059395799529,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0005025239661335,290.27032470703125,294.1499938964844,297.2017822265625,293.718017578125,295.8840637207031,297.3265686035156,283.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719820857048,1.4278508153608982e-08,0.0010719678830355,-0.0364426225423812,0.0,0.0,0.0,-0.0118913976475596,60.0,23.96456527709961,0.0,-7.834567128384151e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,0.0001006021775538,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,0.0001059397545759,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,7.824698695912957e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001059395799529,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0005025239661335,290.27032470703125,294.1499938964844,297.2017822265625,293.718017578125,295.8840637207031,297.3265686035156,283.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719820857048,1.4278508153608982e-08,0.0010719678830355,-0.0364426225423812,0.0,0.0,0.0,-0.0118913976475596,60.0,23.96456527709961,0.0,-7.834567128384151e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,9.522798063699156e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001002804056042,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.406700024148449e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0001002802528091,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0004756790294777,290.2279357910156,294.1499938964844,297.0790405273437,293.73583984375,295.9070129394531,297.260498046875,283.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147045832127,7.582164229802402e-09,0.0010146970162168,-0.0189156103879213,0.0,0.0,0.0,-0.0085716778412461,60.0,22.982311248779297,0.0,-7.019865222446242e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,9.522798063699156e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001002804056042,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.406700024148449e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0001002802528091,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0004756790294777,290.2279357910156,294.1499938964844,297.0790405273437,293.73583984375,295.9070129394531,297.260498046875,283.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147045832127,7.582164229802402e-09,0.0010146970162168,-0.0189156103879213,0.0,0.0,0.0,-0.0085716778412461,60.0,22.982311248779297,0.0,-7.019865222446242e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.45657229749486e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,9.958301234291866e-05,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,7.355189882218838e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.958285954780877e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0004723710007965,290.2071533203125,294.1499938964844,297.0167541503906,293.74468994140625,295.9171142578125,297.2305908203125,283.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076408507302,6.7569807526979275e-09,0.0010076339822262,-0.0167542677372694,0.0,0.0,0.0,-0.0081625645980238,60.0,22.500038146972656,0.0,-6.922562789668518e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.518568549538033e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001002358621917,299.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.403409836115316e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0001002357093966,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,0.0004754678520839,290.186279296875,294.1499938964844,296.9540405273437,293.7534484863281,295.9266357421875,297.19635009765625,283.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142332175746,7.529378009962784e-09,0.0010142256505787,-0.0187773779034614,0.0,0.0,0.0,-0.008545409888029,60.0,22.16138458251953,0.0,-7.01362310451259e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001003702636808,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001056955079548,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.80665795900859e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001056953478837,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.000501365691889,290.14288330078125,294.1499938964844,296.82769775390625,293.7704467773437,295.9442138671875,297.0771179199219,283.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694633238017,1.3989256864022082e-08,0.0010694493539631,-0.0356861501932144,0.0,0.0,0.0,-0.0117477774620056,60.0,22.060583114624023,0.0,-7.79845805709556e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001003702636808,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001056955079548,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,7.80665795900859e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001056953478837,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.000501365691889,290.14288330078125,294.1499938964844,296.82769775390625,293.7704467773437,295.9442138671875,297.0771179199219,283.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694633238017,1.3989256864022082e-08,0.0010694493539631,-0.0356861501932144,0.0,0.0,0.0,-0.0117477774620056,60.0,22.060583114624023,0.0,-7.79845805709556e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001061564980773,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.000111788722279,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,8.256701403297484e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001117885549319,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0005302689387463,290.0965881347656,294.1499938964844,296.7008972167969,293.7864685058594,295.96014404296875,296.8977355957031,283.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311280541121,2.1199292987716944e-08,0.0011311068665236,-0.0545223131775856,0.0,0.0,0.0,-0.0153221264481544,60.0,22.451393127441406,0.0,-8.723508670982485e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001061564980773,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.000111788722279,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,8.256701403297484e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001117885549319,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0005302689387463,290.0965881347656,294.1499938964844,296.7008972167969,293.7864685058594,295.96014404296875,296.8977355957031,283.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311280541121,2.1199292987716944e-08,0.0011311068665236,-0.0545223131775856,0.0,0.0,0.0,-0.0153221264481544,60.0,22.451393127441406,0.0,-8.723508670982485e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001050992650561,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001106753843487,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,8.174469985533506e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001106752170016,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,0.0005249879322946,290.0488586425781,294.1499938964844,296.57452392578125,293.8011779785156,295.9734191894531,296.73358154296875,284.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119892578572,1.9881786883502173e-08,0.001119872671552,-0.0510839819908142,0.0,0.0,0.0,-0.0146691417321562,60.0,22.46546745300293,0.0,-8.550603070034415e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001050992650561,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001106753843487,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,8.174469985533506e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001106752170016,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,0.0005249879322946,290.0488586425781,294.1499938964844,296.57452392578125,293.8011779785156,295.9734191894531,296.73358154296875,284.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119892578572,1.9881786883502173e-08,0.001119872671552,-0.0510839819908142,0.0,0.0,0.0,-0.0146691417321562,60.0,22.46546745300293,0.0,-8.550603070034415e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
