time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041580,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,9.887824126053602e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001041242940118,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,7.690607162658125e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119934082031,0.0,0.0,0.0001041241412167,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.0004939130158163,290.00311279296875,294.1499938964844,296.4494934082031,293.8143005371094,295.9833679199219,296.6239318847656,284.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536063928157,1.2129953042006036e-08,0.0010535942856222,-0.0308218300342559,0.0,0.0,0.0,-0.0108262598514556,60.0,21.638261795043945,0.0,-7.568299054128148e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,9.887824126053602e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001041242940118,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,7.690607162658125e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119934082031,0.0,0.0,0.0001041241412167,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.0004939130158163,290.00311279296875,294.1499938964844,296.4494934082031,293.8143005371094,295.9833679199219,296.6239318847656,284.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536063928157,1.2129953042006036e-08,0.0010535942856222,-0.0308218300342559,0.0,0.0,0.0,-0.0108262598514556,60.0,21.638261795043945,0.0,-7.568299054128148e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,9.60435572778806e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001011392087093,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,7.470128912245855e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,0.0001011390559142,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0004797533038072,289.98114013671875,294.1499938964844,296.38775634765625,293.8201904296875,295.9872741699219,296.5845947265625,284.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233935900032,8.597921485886673e-09,0.0010233849752694,-0.0215757507830858,0.0,0.0,0.0,-0.0090752439573407,60.0,21.08540725708008,0.0,-7.140572222397169e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.468600910622628e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,9.970962855732068e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,7.364540215348825e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.97094830381684e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0004729721695184,289.95953369140625,294.1499938964844,296.3266906738281,293.8255920410156,295.9905700683594,296.55108642578125,284.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089185088872,6.906430094488769e-09,0.0010089116403833,-0.0171457286924123,0.0,0.0,0.0,-0.0082366513088345,60.0,20.594358444213867,0.0,-6.940135222066601e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.608751133782788e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.0001011854837997,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,7.473546429537237e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0001011853382806,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,0.0004799729504156,289.916259765625,294.1499938964844,296.2069702148437,293.8348999023437,295.9954528808594,296.4740600585937,284.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238379472866,8.652563110445044e-09,0.0010238292161375,-0.0217188596725463,0.0,0.0,0.0,-0.0091022169217467,60.0,20.059206008911133,0.0,-7.147097136339654e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.608751133782788e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.0001011854837997,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,7.473546429537237e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0001011853382806,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,0.0004799729504156,289.916259765625,294.1499938964844,296.2069702148437,293.8348999023437,295.9954528808594,296.4740600585937,284.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238379472866,8.652563110445044e-09,0.0010238292161375,-0.0217188596725463,0.0,0.0,0.0,-0.0091022169217467,60.0,20.059206008911133,0.0,-7.147097136339654e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001022833021124,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001077099805115,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,7.955444743856788e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001077098277164,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,0.0005109219928272,289.8706970214844,294.1499938964844,296.0912780761719,293.842041015625,295.998046875,296.3299255371094,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898415930569,1.6372505129425008e-08,0.0010898251784965,-0.041917473077774,0.0,0.0,0.0,-0.0129292402416467,60.0,20.279193878173828,0.0,-8.098503201381393e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001022833021124,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001077099805115,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,7.955444743856788e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001077098277164,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,0.0005109219928272,289.8706970214844,294.1499938964844,296.0912780761719,293.842041015625,295.998046875,296.3299255371094,284.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898415930569,1.6372505129425008e-08,0.0010898251784965,-0.041917473077774,0.0,0.0,0.0,-0.0129292402416467,60.0,20.279193878173828,0.0,-8.098503201381393e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,0.0001092580787371,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,0.0001150547905126,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,8.497931412421167e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.0001150546304415,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0005457621882669,289.8219299316406,294.1499938964844,295.9804382324219,293.846923828125,295.9986267089844,296.1437683105469,284.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641695164144,2.5063824793392093e-08,0.0011641444871202,-0.0645962357521057,0.0,0.0,0.0,-0.0172379035502672,60.0,20.9189567565918,0.0,-9.240635279184064e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,0.0001092580787371,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,0.0001150547905126,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,8.497931412421167e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.0001150546304415,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0005457621882669,289.8219299316406,294.1499938964844,295.9804382324219,293.846923828125,295.9986267089844,296.1437683105469,284.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641695164144,2.5063824793392093e-08,0.0011641444871202,-0.0645962357521057,0.0,0.0,0.0,-0.0172379035502672,60.0,20.9189567565918,0.0,-9.240635279184064e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0001103145114029,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001161672626039,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,8.580098074162379e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001161671025329,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.000551039353013,289.7712097167969,294.1499938964844,295.8753967285156,293.8494873046875,295.996826171875,295.9896850585937,284.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754523729905,2.6380272188930576e-08,0.0011754260631278,-0.0680236369371414,0.0,0.0,0.0,-0.0178906489163637,60.0,21.2536678314209,0.0,-9.420184454711489e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0001103145114029,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001161672626039,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,8.580098074162379e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001161671025329,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.000551039353013,289.7712097167969,294.1499938964844,295.8753967285156,293.8494873046875,295.996826171875,295.9896850585937,284.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754523729905,2.6380272188930576e-08,0.0011754260631278,-0.0680236369371414,0.0,0.0,0.0,-0.0178906489163637,60.0,21.2536678314209,0.0,-9.420184454711489e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,0.0001077194901881,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001134345584432,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,8.378260827157646e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001134344056481,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0005380767979659,289.746337890625,294.1499938964844,295.8253479003906,293.849853515625,295.99517822265625,295.9315490722656,284.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478074593469,2.3146389693806668e-08,0.0011477842926979,-0.0596001297235488,0.0,0.0,0.0,-0.0162875279784202,60.0,21.06707191467285,0.0,-8.982194543705192e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,0.0001047010664478,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,0.0001102559908758,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,8.143491868395358e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0001102558380807,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0005229993257671,289.7221374511719,294.1499938964844,295.77703857421875,293.8496398925781,295.9931030273437,295.8834533691406,284.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115646911785,1.9385018035222856e-08,0.0011156275868415,-0.0497870929539203,0.0,0.0,0.0,-0.0144228860735893,60.0,20.70671463012696,0.0,-8.485858415951952e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,9.907699131872504e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.000104333521449,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,7.706058386247605e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0001043333759298,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0004949061549268,289.67578125,294.1499938964844,295.68621826171875,293.84735107421875,295.98785400390625,295.80865478515625,284.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557146742939,1.2377052271972389e-08,0.0010557023342698,-0.0314684212207794,0.0,0.0,0.0,-0.0109487324953079,60.0,19.77271842956543,0.0,-7.598688966936606e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,9.907699131872504e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.000104333521449,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,7.706058386247605e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0001043333759298,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0004949061549268,289.67578125,294.1499938964844,295.68621826171875,293.84735107421875,295.98785400390625,295.80865478515625,284.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557146742939,1.2377052271972389e-08,0.0010557023342698,-0.0314684212207794,0.0,0.0,0.0,-0.0109487324953079,60.0,19.77271842956543,0.0,-7.598688966936606e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.570312249707058e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0001007806349662,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,7.443642971338704e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0001007805039989,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0004780531453434,289.6312866210937,294.1499938964844,295.6038818359375,293.8425598144531,295.9814147949219,295.7523498535156,284.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197544470429,8.173190124693974e-09,0.001019746181555,-0.0204634871333837,0.0,0.0,0.0,-0.0088646514341235,60.0,18.981990814208984,0.0,-7.089975184726427e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.570312249707058e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0001007806349662,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,7.443642971338704e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.0001007805039989,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0004780531453434,289.6312866210937,294.1499938964844,295.6038818359375,293.8425598144531,295.9814147949219,295.7523498535156,284.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197544470429,8.173190124693974e-09,0.001019746181555,-0.0204634871333837,0.0,0.0,0.0,-0.0088646514341235,60.0,18.981990814208984,0.0,-7.089975184726427e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,9.451690857531504e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,9.953148401109502e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,7.351380190812051e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.953135304385796e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0004721278965007,289.5877380371094,294.1499938964844,295.5308532714844,293.8352966308594,295.9737854003906,295.7035827636719,284.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071081342175,6.6951644228652185e-09,0.0010071014985442,-0.0165923498570919,0.0,0.0,0.0,-0.0081318998709321,60.0,18.453289031982425,0.0,-6.91530104290905e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291259765625,0.0,0.0,9.451690857531504e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,9.953148401109502e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,7.351380190812051e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.953135304385796e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,0.0004721278965007,289.5877380371094,294.1499938964844,295.5308532714844,293.8352966308594,295.9737854003906,295.7035827636719,284.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071081342175,6.6951644228652185e-09,0.0010071014985442,-0.0165923498570919,0.0,0.0,0.0,-0.0081318998709321,60.0,18.453289031982425,0.0,-6.91530104290905e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,9.474461694480853e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,9.977127047022805e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.369090599240735e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,9.9771139502991e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0004732653906103,289.5443115234375,294.1499938964844,295.46807861328125,293.82550048828125,295.9651794433594,295.6524963378906,284.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095305042341,6.9788161916051195e-09,0.0010095235193148,-0.0173353385180234,0.0,0.0,0.0,-0.0082725007086992,60.0,18.16561508178711,0.0,-6.9486553400111e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,9.474461694480853e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,9.977127047022805e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.369090599240735e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,9.9771139502991e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0004732653906103,289.5443115234375,294.1499938964844,295.46807861328125,293.82550048828125,295.9651794433594,295.6524963378906,284.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095305042341,6.9788161916051195e-09,0.0010095235193148,-0.0173353385180234,0.0,0.0,0.0,-0.0082725007086992,60.0,18.16561508178711,0.0,-6.9486553400111e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.508697257842869e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.000100131779618,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,7.395717693725601e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,0.0001001316486508,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0004749755316879,289.5225524902344,294.1499938964844,295.4407958984375,293.81964111328125,295.9604797363281,295.6241455078125,284.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131790768355,7.405340785027192e-09,0.0010131717426702,-0.018452500924468,0.0,0.0,0.0,-0.0084839528426527,60.0,18.0905876159668,0.0,-6.998958923531974e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,9.548604430165142e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.000100552017102,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,7.426756201311946e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001005518861347,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0004769689694512,289.50067138671875,294.1499938964844,295.4164123535156,293.8131408691406,295.9555969238281,295.5944519042969,284.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174294002354,7.902528409431397e-09,0.0010174214839935,-0.0197546649724245,0.0,0.0,0.0,-0.0087304217740893,60.0,18.03740882873535,0.0,-7.057826678646961e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.61788755375892e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001012815991998,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,7.480643398594111e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001012814755085,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,0.0004804298223461,289.4567565917969,294.1499938964844,295.3767395019531,293.798095703125,295.9453430175781,295.5350646972656,284.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765713488401161e-09,0.0010248046601191,-0.0220151487737894,0.0,0.0,0.0,-0.0091583495959639,60.0,17.95635414123535,0.0,-7.160612369716547e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.61788755375892e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001012815991998,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,7.480643398594111e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001012814755085,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,0.0004804298223461,289.4567565917969,294.1499938964844,295.3767395019531,293.798095703125,295.9453430175781,295.5350646972656,284.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765713488401161e-09,0.0010248046601191,-0.0220151487737894,0.0,0.0,0.0,-0.0091583495959639,60.0,17.95635414123535,0.0,-7.160612369716547e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.64585560723208e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,0.0001015761154121,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,7.502395601477474e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,0.0001015759917208,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0004818269517272,289.4127502441406,294.1499938964844,295.3500061035156,293.7802734375,295.9346923828125,295.4815368652344,284.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277940891683,9.114128118881126e-09,0.0010277850087732,-0.022927476093173,0.0,0.0,0.0,-0.0093310791999101,60.0,17.86017417907715,0.0,-7.202311280707363e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.64585560723208e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,0.0001015761154121,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,7.502395601477474e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,0.0001015759917208,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0004818269517272,289.4127502441406,294.1499938964844,295.3500061035156,293.7802734375,295.9346923828125,295.4815368652344,284.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277940891683,9.114128118881126e-09,0.0010277850087732,-0.022927476093173,0.0,0.0,0.0,-0.0093310791999101,60.0,17.86017417907715,0.0,-7.202311280707363e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,9.63967977440916e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.000101511075627,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,7.497591286664829e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.0001015109446598,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0004815184802282,289.3688659667969,294.1499938964844,295.3302917480469,293.7613220214844,295.923828125,295.4373474121094,284.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037122161714706e-09,0.0010271279606968,-0.0227258373051881,0.0,0.0,0.0,-0.0092929117381572,60.0,17.72058868408203,0.0,-7.193084172740782e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,9.63967977440916e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.000101511075627,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,7.497591286664829e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.0001015109446598,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0004815184802282,289.3688659667969,294.1499938964844,295.3302917480469,293.7613220214844,295.923828125,295.4373474121094,284.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271370410919,9.037122161714706e-09,0.0010271279606968,-0.0227258373051881,0.0,0.0,0.0,-0.0092929117381572,60.0,17.72058868408203,0.0,-7.193084172740782e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,9.627785038901492e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956726074219,0.0,0.0,0.0001013858054648,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,7.488339178962633e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0001013856817735,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0004809243546333,289.3251953125,294.1499938964844,295.3111267089844,293.7428894042969,295.9128112792969,295.4017639160156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888857649935744e-09,0.0010258592665195,-0.0223376080393791,0.0,0.0,0.0,-0.0092194052413105,60.0,17.563390731811523,-0.0,-7.175336236286969e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,9.627785038901492e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956726074219,0.0,0.0,0.0001013858054648,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,7.488339178962633e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0001013856817735,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0004809243546333,289.3251953125,294.1499938964844,295.3111267089844,293.7428894042969,295.9128112792969,295.4017639160156,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025868114084,8.888857649935744e-09,0.0010258592665195,-0.0223376080393791,0.0,0.0,0.0,-0.0092194052413105,60.0,17.563390731811523,-0.0,-7.175336236286969e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,9.620578202884644e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001013099099509,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,7.482733053620905e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001013097862596,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0004805643984582,289.3034362792969,294.1499938964844,295.3017578125,293.7338562011719,295.9072570800781,295.3861694335937,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799033501816211e-09,0.0010250908089801,-0.0221024006605148,0.0,0.0,0.0,-0.0091748749837279,60.0,17.48318862915039,-0.0,-7.164594961750481e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.612350550014526e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.0001012232605717,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,7.476333121303469e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,0.0001012231441563,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0004801534232683,289.28173828125,294.1499938964844,295.2925109863281,293.7249450683594,295.90167236328125,295.3717346191406,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242229327559,8.696489750548153e-09,0.0010242142016068,-0.0218338780105114,0.0,0.0,0.0,-0.0091240396723151,60.0,17.402862548828125,-0.0,-7.152341652272298e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.593657159712166e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,0.0001010264022625,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.461793575203046e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001010262858471,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0004792197141796,289.238525390625,294.1499938964844,295.2743530273437,293.7074890136719,295.89044189453125,295.34552001953125,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463522327417651e-09,0.0010222226846963,-0.0212238132953643,0.0,0.0,0.0,-0.0090085510164499,60.0,17.242774963378906,-0.0,-7.124543799363894e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.593657159712166e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,0.0001010264022625,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.461793575203046e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001010262858471,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0004792197141796,289.238525390625,294.1499938964844,295.2743530273437,293.7074890136719,295.89044189453125,295.34552001953125,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463522327417651e-09,0.0010222226846963,-0.0212238132953643,0.0,0.0,0.0,-0.0090085510164499,60.0,17.242774963378906,-0.0,-7.124543799363894e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,9.57250376814045e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001008036415441,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223999023437,0.0,0.0,7.445339724654332e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,0.0001008035178529,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,0.0004781630996149,289.19561767578125,294.1499938964844,295.25665283203125,293.6904602050781,295.87908935546875,295.32232666015625,284.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,17.084396362304688,-0.0,-7.093152731840746e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,9.57250376814045e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001008036415441,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223999023437,0.0,0.0,7.445339724654332e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,0.0001008035178529,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,0.0004781630996149,289.19561767578125,294.1499938964844,295.25665283203125,293.6904602050781,295.87908935546875,295.32232666015625,284.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,17.084396362304688,-0.0,-7.093152731840746e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.5497838628944e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,0.000100564378954,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,7.427667151205242e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,0.0001005642625386,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.00047702822485,289.1529541015625,294.1499938964844,295.2393798828125,293.6737976074219,295.86767578125,295.30133056640625,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.92873191833496,-0.0,-7.059515638729863e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
