time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043920,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.5497838628944e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,0.000100564378954,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,7.427667151205242e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,0.0001005642625386,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.00047702822485,289.1529541015625,294.1499938964844,295.2393798828125,293.6737976074219,295.86767578125,295.30133056640625,284.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.92873191833496,-0.0,-7.059515638729863e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,9.526353824185207e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001003176439553,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,7.409443787764758e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,0.0001003175348159,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0004758579307235,289.1106262207031,294.1499938964844,295.2224426269531,293.65753173828125,295.856201171875,295.28204345703125,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624795905769588e-09,0.0010150506859645,-0.0190272759646177,0.0,0.0,0.0,-0.0085927583277225,60.0,16.77663803100586,-0.0,-7.024912207498346e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,9.526353824185207e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001003176439553,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,7.409443787764758e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,0.0001003175348159,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0004758579307235,289.1106262207031,294.1499938964844,295.2224426269531,293.65753173828125,295.856201171875,295.28204345703125,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624795905769588e-09,0.0010150506859645,-0.0190272759646177,0.0,0.0,0.0,-0.0085927583277225,60.0,16.77663803100586,-0.0,-7.024912207498346e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.514637349639088e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001001942582661,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,7.400329923257232e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001001941418508,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96783447265625,0.0,0.0,0.000475272652693,289.089599609375,294.1499938964844,295.214111328125,293.6495056152344,295.85040283203125,295.27301025390625,284.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478782038106147e-09,0.0010138023644685,-0.0186448525637388,0.0,0.0,0.0,-0.0085203740745782,60.0,16.702472686767578,-0.0,-7.007638913592018e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,9.503107867203652e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,0.0001000728443614,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,7.39136230549775e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.000100072735222,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0004746967751998,289.06866455078125,294.1499938964844,295.2058410644531,293.6415405273437,295.8446350097656,295.26422119140625,284.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335111185113874e-09,0.0010125739499926,-0.0182685554027557,0.0,0.0,0.0,-0.0084491502493619,60.0,16.629587173461914,-0.0,-6.990663337091976e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,9.480728476773947e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.98371688183397e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,7.373955304501578e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,9.983705967897548e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0004735789261758,289.0269470214844,294.1499938964844,295.1895751953125,293.6258850097656,295.8330078125,295.2471618652344,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056223161328035e-09,0.001010188832879,-0.0175380855798721,0.0,0.0,0.0,-0.00831089168787,60.0,16.486997604370117,-0.0,-6.957770892768167e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,9.480728476773947e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,9.98371688183397e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,7.373955304501578e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,9.983705967897548e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0004735789261758,289.0269470214844,294.1499938964844,295.1895751953125,293.6258850097656,295.8330078125,295.2471618652344,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056223161328035e-09,0.001010188832879,-0.0175380855798721,0.0,0.0,0.0,-0.00831089168787,60.0,16.486997604370117,-0.0,-6.957770892768167e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,9.460074943490326e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.961966861737892e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,7.357890717685223e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.961955947801472e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0004725472535938,288.985595703125,294.1499938964844,295.17352294921875,293.6104431152344,295.82135009765625,295.2308959960937,284.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079946368932,6.798841045707604e-09,0.0010079878848046,-0.0168639197945594,0.0,0.0,0.0,-0.0081832958385348,60.0,16.35051918029785,-0.0,-6.927482587570921e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,9.460074943490326e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.961966861737892e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,7.357890717685223e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.961955947801472e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0004725472535938,288.985595703125,294.1499938964844,295.17352294921875,293.6104431152344,295.82135009765625,295.2308959960937,284.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079946368932,6.798841045707604e-09,0.0010079878848046,-0.0168639197945594,0.0,0.0,0.0,-0.0081832958385348,60.0,16.35051918029785,-0.0,-6.927482587570921e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.441718430025504e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,9.942635369952768e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,7.343612378463149e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,9.942625183612108e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.000471630366519,288.94451904296875,294.1499938964844,295.15771484375,293.59521484375,295.8096008300781,295.2152099609375,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.5700804796620105e-09,0.0010060317581519,-0.0162647031247615,0.0,0.0,0.0,-0.0080698896199464,60.0,16.220827102661133,-0.0,-6.900618387817303e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.441718430025504e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,9.942635369952768e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,7.343612378463149e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,9.942625183612108e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.000471630366519,288.94451904296875,294.1499938964844,295.15771484375,293.59521484375,295.8096008300781,295.2152099609375,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.5700804796620105e-09,0.0010060317581519,-0.0162647031247615,0.0,0.0,0.0,-0.0080698896199464,60.0,16.220827102661133,-0.0,-6.900618387817303e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.0,9.42618426051922e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194885253906,0.0,0.0,9.9262768344488e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,7.331529923249036e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.926265920512378e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004708544292952,288.90380859375,294.1499938964844,295.14208984375,293.5802001953125,295.7978515625,295.1999816894531,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376486894055233e-09,0.0010043762158602,-0.0157575905323028,0.0,0.0,0.0,-0.0079739168286323,60.0,16.09855842590332,-0.0,-6.877924363379861e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463439941406,0.0,0.0,9.42618426051922e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194885253906,0.0,0.0,9.9262768344488e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,7.331529923249036e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.926265920512378e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004708544292952,288.90380859375,294.1499938964844,295.14208984375,293.5802001953125,295.7978515625,295.1999816894531,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376486894055233e-09,0.0010043762158602,-0.0157575905323028,0.0,0.0,0.0,-0.0079739168286323,60.0,16.09855842590332,-0.0,-6.877924363379861e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.419876732863486e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.919634612742811e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,7.326623745029792e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,9.919624426402152e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,0.0004705394094344,288.8835754394531,294.1499938964844,295.13433837890625,293.5727233886719,295.7919311523437,295.1925048828125,284.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710902296,6.297883992090192e-09,0.0010037046158686,-0.0155516881495714,0.0,0.0,0.0,-0.0079349521547555,60.0,16.041025161743164,-0.0,-6.868721413866298e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185729980469,0.0,0.0,9.41403050092049e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,9.91347769740969e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,7.322076271520928e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.0,9.91346751106903e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0004702473815996,288.8634033203125,294.1499938964844,295.1266174316406,293.5653076171875,295.7860107421875,295.18505859375,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2250182786272035e-09,0.0010030824923887,-0.0153608117252588,0.0,0.0,0.0,-0.0078988345339894,60.0,15.984504699707031,-0.0,-6.860194901037175e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,9.404582669958472e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,9.903527825372294e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,7.314727554330602e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,9.903517639031634e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004697754920925,288.8232727050781,294.1499938964844,295.1112365722656,293.5505065917969,295.7741394042969,295.1702880859375,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.1072555901375836e-09,0.0010020735207945,-0.0150523269549012,0.0,0.0,0.0,-0.0078404443338513,60.0,15.876774787902832,-0.0,-6.846426714446352e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,9.404582669958472e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,9.903527825372294e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,7.314727554330602e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,9.903517639031634e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004697754920925,288.8232727050781,294.1499938964844,295.1112365722656,293.5505065917969,295.7741394042969,295.1702880859375,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020795743912,6.1072555901375836e-09,0.0010020735207945,-0.0150523269549012,0.0,0.0,0.0,-0.0078404443338513,60.0,15.876774787902832,-0.0,-6.846426714446352e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.398329711984844e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,9.896943083731458e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459716796875,0.0,0.0,7.309862849069759e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74627685546875,0.0,0.0,9.896932169795036e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75958251953125,0.0,0.0,0.0004694631788879,288.78338623046875,294.1499938964844,295.095947265625,293.5357971191406,295.76220703125,295.1555480957031,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.0293006143297134e-09,0.001001406693831,-0.0148481158539652,0.0,0.0,0.0,-0.0078017977066338,60.0,15.776301383972168,-0.0,-6.837319688202116e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.398329711984844e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,9.896943083731458e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459716796875,0.0,0.0,7.309862849069759e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74627685546875,0.0,0.0,9.896932169795036e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75958251953125,0.0,0.0,0.0004694631788879,288.78338623046875,294.1499938964844,295.095947265625,293.5357971191406,295.76220703125,295.1555480957031,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014127474278,6.0293006143297134e-09,0.001001406693831,-0.0148481158539652,0.0,0.0,0.0,-0.0078017977066338,60.0,15.776301383972168,-0.0,-6.837319688202116e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,9.395108645549044e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100830078125,0.0,0.0,9.893550304695964e-05,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71856689453125,0.0,0.0,7.307357736863196e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.893540845951064e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320251464844,0.0,0.0,0.000469302322017,288.74383544921875,294.1499938964844,295.0806884765625,293.5211181640625,295.7502136230469,295.14080810546875,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010690893977,5.989127416228257e-09,0.0010010631522163,-0.0147428782656788,0.0,0.0,0.0,-0.0077818818390369,60.0,15.682873725891112,-0.0,-6.832629395603362e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,9.395108645549044e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100830078125,0.0,0.0,9.893550304695964e-05,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71856689453125,0.0,0.0,7.307357736863196e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.893540845951064e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320251464844,0.0,0.0,0.000469302322017,288.74383544921875,294.1499938964844,295.0806884765625,293.5211181640625,295.7502136230469,295.14080810546875,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010690893977,5.989127416228257e-09,0.0010010631522163,-0.0147428782656788,0.0,0.0,0.0,-0.0077818818390369,60.0,15.682873725891112,-0.0,-6.832629395603362e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080383300781,0.0,0.0,9.394189692102373e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.892581874737516e-05,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69122314453125,0.0,0.0,7.30664178263396e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,9.892571688396856e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,0.0004692564543802,288.7044982910156,294.1499938964844,295.0654296875,293.50640869140625,295.7381896972656,295.1259765625,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977628614317609e-09,0.0010009650141,-0.0147127555683255,0.0,0.0,0.0,-0.0077761826105415,60.0,15.59498405456543,-0.0,-6.831286469832777e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080383300781,0.0,0.0,9.394189692102373e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.892581874737516e-05,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69122314453125,0.0,0.0,7.30664178263396e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,9.892571688396856e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,0.0004692564543802,288.7044982910156,294.1499938964844,295.0654296875,293.50640869140625,295.7381896972656,295.1259765625,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977628614317609e-09,0.0010009650141,-0.0147127555683255,0.0,0.0,0.0,-0.0077761826105415,60.0,15.59498405456543,-0.0,-6.831286469832777e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,9.394755761604756e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.669189453125,0.0,0.0,9.893177775666118e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67755126953125,0.0,0.0,7.307081978069618e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,9.893167589325458e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0004692847433034,288.6849060058594,294.1499938964844,295.05780029296875,293.49908447265625,295.7321472167969,295.1185302734375,284.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010311380028,5.9846594346879556e-09,0.0010010250844061,-0.0147311734035611,0.0,0.0,0.0,-0.0077796676196157,60.0,15.55290412902832,-0.0,-6.83210714669258e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,9.395997767569496e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,9.894485265249386e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,7.30804749764502e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,9.894475078908728e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,0.0004693467926699,288.6653747558594,294.1499938964844,295.0501403808594,293.49169921875,295.7261047363281,295.11102294921875,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011631529778,6.0001075219418e-09,0.0010011572157964,-0.0147716412320733,0.0,0.0,0.0,-0.0077873258851468,60.0,15.512460708618164,-0.0,-6.833911214698676e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,9.399926784681156e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,9.898622374748812e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,7.311102672247216e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,9.898612916003911e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0004695430980063,288.62652587890625,294.1499938964844,295.0347595214844,293.4768981933594,295.7139587402344,295.09588623046875,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015814332291,6.049022172049945e-09,0.0010015753796324,-0.0148997791111469,0.0,0.0,0.0,-0.0078115747310221,60.0,15.435768127441406,-0.0,-6.839623267751449e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,9.399926784681156e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283874511719,0.0,0.0,9.898622374748812e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,7.311102672247216e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,9.898612916003911e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0004695430980063,288.62652587890625,294.1499938964844,295.0347595214844,293.4768981933594,295.7139587402344,295.09588623046875,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015814332291,6.049022172049945e-09,0.0010015753796324,-0.0148997791111469,0.0,0.0,0.0,-0.0078115747310221,60.0,15.435768127441406,-0.0,-6.839623267751449e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,9.405223681824282e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60125732421875,0.0,0.0,9.904199396260084e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,7.315221591852605e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.904189937515184e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,0.0004698077100329,288.5879211425781,294.1499938964844,295.019287109375,293.4620056152344,295.7017517089844,295.08056640625,284.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.1149685315342595e-09,0.001002139179036,-0.0150725319981575,0.0,0.0,0.0,-0.0078442664816975,60.0,15.363683700561523,-0.0,-6.847327682635297e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,9.405223681824282e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60125732421875,0.0,0.0,9.904199396260084e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,7.315221591852605e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.904189937515184e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,0.0004698077100329,288.5879211425781,294.1499938964844,295.019287109375,293.4620056152344,295.7017517089844,295.08056640625,284.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.1149685315342595e-09,0.001002139179036,-0.0150725319981575,0.0,0.0,0.0,-0.0078442664816975,60.0,15.363683700561523,-0.0,-6.847327682635297e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,9.411453356733546e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,9.91075939964503e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,7.320067379623652e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,9.910749940900132e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0004701189463958,288.5495910644531,294.1499938964844,295.0036315917969,293.44696044921875,295.6894836425781,295.0649719238281,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028087999671,6.192548696049016e-09,0.0010028026299551,-0.015275758691132,0.0,0.0,0.0,-0.0078827263787388,60.0,15.295295715332031,-0.0,-6.856397760657273e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,9.411453356733546e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,9.91075939964503e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,7.320067379623652e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,9.910749940900132e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0004701189463958,288.5495910644531,294.1499938964844,295.0036315917969,293.44696044921875,295.6894836425781,295.0649719238281,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028087999671,6.192548696049016e-09,0.0010028026299551,-0.015275758691132,0.0,0.0,0.0,-0.0078827263787388,60.0,15.295295715332031,-0.0,-6.856397760657273e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.417994442628697e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470886230469,0.0,0.0,9.917646821122617e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,7.325153273995966e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.917637362377718e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,0.0004704456951003,288.5115051269531,294.1499938964844,294.9878234863281,293.4317321777344,295.6771545410156,295.0491638183594,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035054292529,6.273996877581567e-09,0.0010034991428256,-0.0154891163110733,0.0,0.0,0.0,-0.0079231038689613,60.0,15.229549407958984,-0.0,-6.86592542820108e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.417994442628697e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470886230469,0.0,0.0,9.917646821122617e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,7.325153273995966e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552673339844,0.0,0.0,9.917637362377718e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,0.0004704456951003,288.5115051269531,294.1499938964844,294.9878234863281,293.4317321777344,295.6771545410156,295.0491638183594,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035054292529,6.273996877581567e-09,0.0010034991428256,-0.0154891163110733,0.0,0.0,0.0,-0.0079231038689613,60.0,15.229549407958984,-0.0,-6.86592542820108e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.421215509064496e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,9.921038872562347e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,7.32765911379829e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.92102941381745e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,0.0004706066392827,288.4925842285156,294.1499938964844,294.9798278808594,293.4240417480469,295.6709289550781,295.0411682128906,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038485052064,6.314111455907323e-09,0.001003842218779,-0.0155941983684897,0.0,0.0,0.0,-0.0079429913312196,60.0,15.197373390197754,-0.0,-6.870620694598983e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,9.424219751963392e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.924201731337234e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,7.329994696192443e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,9.924192272592336e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,0.0004707566986326,288.4737243652344,294.1499938964844,294.9717712402344,293.4162902832031,295.66473388671875,295.0331115722656,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.3515179782314135e-09,0.001004162011668,-0.0156921856105327,0.0,0.0,0.0,-0.0079615348950028,60.0,15.165441513061523,-0.0,-6.87500048002221e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.429365309188142e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.929619409376755e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,7.333996472880244e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.929610678227618e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130310058594,0.0,0.0,0.0004710137436632,288.43621826171875,294.1499938964844,294.9554443359375,293.40057373046875,295.6522216796875,295.0168762207031,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047163814306,6.415584064001223e-09,0.0010047099785879,-0.0158600062131881,0.0,0.0,0.0,-0.0079932957887649,60.0,15.101768493652344,-0.0,-6.882504521854571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.429365309188142e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.929619409376755e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,7.333996472880244e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.929610678227618e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130310058594,0.0,0.0,0.0004710137436632,288.43621826171875,294.1499938964844,294.9554443359375,293.40057373046875,295.6522216796875,295.0168762207031,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047163814306,6.415584064001223e-09,0.0010047099785879,-0.0158600062131881,0.0,0.0,0.0,-0.0079932957887649,60.0,15.101768493652344,-0.0,-6.882504521854571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,9.432932711206377e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.933375986292958e-05,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,7.336770795518532e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.93336652754806e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0004711920046247,288.3990478515625,294.1499938964844,294.9388427734375,293.3846130371094,295.6396484375,295.0003967285156,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005096361041,6.4599916527186e-09,0.0010050899581983,-0.0159763302654027,0.0,0.0,0.0,-0.0080153113231062,60.0,15.037598609924316,-0.0,-6.887708536851278e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,9.432932711206377e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.933375986292958e-05,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,7.336770795518532e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.93336652754806e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0004711920046247,288.3990478515625,294.1499938964844,294.9388427734375,293.3846130371094,295.6396484375,295.0003967285156,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005096361041,6.4599916527186e-09,0.0010050899581983,-0.0159763302654027,0.0,0.0,0.0,-0.0080153113231062,60.0,15.037598609924316,-0.0,-6.887708536851278e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
