time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046260,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.435011452296747e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,9.935564594343305e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,7.338387513300404e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.935555863194168e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004712958761956,288.3621520996094,294.1499938964844,294.9219055175781,293.3682861328125,295.62701416015625,294.9837951660156,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053180158138,6.4858549642110574e-09,0.0010053114965558,-0.0160440783947706,0.0,0.0,0.0,-0.0080281356349587,60.0,14.97259521484375,-0.0,-6.890740422704766e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.435011452296747e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,9.935564594343305e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,7.338387513300404e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.935555863194168e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004712958761956,288.3621520996094,294.1499938964844,294.9219055175781,293.3682861328125,295.62701416015625,294.9837951660156,285.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053180158138,6.4858549642110574e-09,0.0010053114965558,-0.0160440783947706,0.0,0.0,0.0,-0.0080281356349587,60.0,14.97259521484375,-0.0,-6.890740422704766e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.434926323592664e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,9.935474372468887e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,7.338319846894592e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,9.935465641319752e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,0.0004712916561402,288.3255310058594,294.1499938964844,294.9045715332031,293.35162353515625,295.6142883300781,294.967041015625,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484749182078531e-09,0.0010053016012534,-0.0160411819815635,0.0,0.0,0.0,-0.0080275852233171,60.0,14.905818939208984,-0.0,-6.890611103926858e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.434926323592664e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,9.935474372468887e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,7.338319846894592e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,9.935465641319752e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,0.0004712916561402,288.3255310058594,294.1499938964844,294.9045715332031,293.35162353515625,295.6142883300781,294.967041015625,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484749182078531e-09,0.0010053016012534,-0.0160411819815635,0.0,0.0,0.0,-0.0080275852233171,60.0,14.905818939208984,-0.0,-6.890611103926858e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42169189453125,0.0,0.0,9.434111416339874e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,9.934615809470416e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40692138671875,0.0,0.0,7.337686110986397e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,9.934606350725517e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,0.0004712509398814,288.307373046875,294.1499938964844,294.895751953125,293.3431396484375,295.6078796386719,294.9586181640625,285.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474572877834817e-09,0.0010052145225927,-0.0160145256668329,0.0,0.0,0.0,-0.0080225402489304,60.0,14.871620178222656,-0.0,-6.889418102673518e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,9.432760998606682e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,9.933193359756842e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,7.336635462706909e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,9.933184628607704e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0004711835063062,288.2892761230469,294.1499938964844,294.8868408203125,293.3345642089844,295.6014709472656,294.9501647949219,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050770360976,6.457733014997302e-09,0.0010050706332549,-0.0159704145044088,0.0,0.0,0.0,-0.0080141918733716,60.0,14.836875915527344,-0.0,-6.887444214953575e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,9.428311022929849e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,9.928506187861784e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,7.33317356207408e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.92849818430841e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.000470961240353,288.2533874511719,294.1499938964844,294.86865234375,293.31707763671875,295.5885314941406,294.93310546875,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046027600765,6.402244956404957e-09,0.0010045963572338,-0.0158250629901886,0.0,0.0,0.0,-0.0079866852611303,60.0,14.76540184020996,-0.0,-6.880942038378636e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,9.428311022929849e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,9.928506187861784e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,7.33317356207408e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.92849818430841e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785095214844,0.0,0.0,0.000470961240353,288.2533874511719,294.1499938964844,294.86865234375,293.31707763671875,295.5885314941406,294.93310546875,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046027600765,6.402244956404957e-09,0.0010045963572338,-0.0158250629901886,0.0,0.0,0.0,-0.0079866852611303,60.0,14.76540184020996,-0.0,-6.880942038378636e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,9.422215225640684e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,9.922087338054553e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,7.328432548092678e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,9.922078606905416e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0004706567851826,288.2178039550781,294.1499938964844,294.8500061035156,293.2991027832031,295.5755615234375,294.9159240722656,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.32626351304566e-09,0.0010039471089839,-0.0156260281801223,0.0,0.0,0.0,-0.0079490207135677,60.0,14.69198226928711,-0.0,-6.872043201155975e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,9.422215225640684e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,9.922087338054553e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,7.328432548092678e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,9.922078606905416e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0004706567851826,288.2178039550781,294.1499938964844,294.8500061035156,293.2991027832031,295.5755615234375,294.9159240722656,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.32626351304566e-09,0.0010039471089839,-0.0156260281801223,0.0,0.0,0.0,-0.0079490207135677,60.0,14.69198226928711,-0.0,-6.872043201155975e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,9.413962106918916e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,9.913395479088648e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.322012243093923e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,9.913386747939512e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,0.000470244558528,288.1825561523437,294.1499938964844,294.8310852050781,293.2808837890625,295.5624694824219,294.89862060546875,285.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073179163,6.223391135762313e-09,0.0010030668927356,-0.0153565518558025,0.0,0.0,0.0,-0.0078980196267366,60.0,14.616116523742676,-0.0,-6.860004475583993e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,9.413962106918916e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,9.913395479088648e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.322012243093923e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,9.913386747939512e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,0.000470244558528,288.1825561523437,294.1499938964844,294.8310852050781,293.2808837890625,295.5624694824219,294.89862060546875,285.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073179163,6.223391135762313e-09,0.0010030668927356,-0.0153565518558025,0.0,0.0,0.0,-0.0078980196267366,60.0,14.616116523742676,-0.0,-6.860004475583993e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,9.404131560586392e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,9.903042518999428e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,7.314365939237177e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.903034515446052e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004697535187005,288.1476745605469,294.1499938964844,294.8121337890625,293.2626647949219,295.5492858886719,294.8812866210937,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100874028192038e-09,0.0010020193876698,-0.0150356097146868,0.0,0.0,0.0,-0.0078372824937105,60.0,14.53848361968994,-0.0,-6.845680644573805e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,9.404131560586392e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,9.903042518999428e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882080078125,0.0,0.0,7.314365939237177e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.903034515446052e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004697535187005,288.1476745605469,294.1499938964844,294.8121337890625,293.2626647949219,295.5492858886719,294.8812866210937,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100874028192038e-09,0.0010020193876698,-0.0150356097146868,0.0,0.0,0.0,-0.0078372824937105,60.0,14.53848361968994,-0.0,-6.845680644573805e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,9.398795373272152e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.897423296933994e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27520751953125,0.0,0.0,7.310215005418286e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.897415293380618e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,0.0004694869858212,288.1304016113281,294.1499938964844,294.8026428222656,293.2535400390625,295.54266357421875,294.87261962890625,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014566360041,6.034371669016991e-09,0.0010014505824074,-0.014861399307847,0.0,0.0,0.0,-0.0078043141402304,60.0,14.49923038482666,-0.0,-6.83791228084374e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.39327001105994e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,9.891604713629933e-05,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,7.305917824851349e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,9.891596710076556e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0004692110233008,288.1131896972656,294.1499938964844,294.7931823730469,293.2444152832031,295.5360107421875,294.86395263671875,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965514748851319e-09,0.0010008617537096,-0.0146810207515954,0.0,0.0,0.0,-0.0077701788395643,60.0,14.459802627563477,-0.0,-6.829872489788613e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.38197335926816e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.87970852293074e-05,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23638916015625,0.0,0.0,7.2971306508407e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.879700519377366e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,0.0004686467582359,288.0790405273437,294.1499938964844,294.774169921875,293.22613525390625,295.5226745605469,294.8466796875,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999663840048,5.824733584347541e-09,0.0009996580192819,-0.0143122225999832,0.0,0.0,0.0,-0.0077003873884677,60.0,14.380812644958496,-0.0,-6.813451136622461e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.38197335926816e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.87970852293074e-05,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23638916015625,0.0,0.0,7.2971306508407e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.879700519377366e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,0.0004686467582359,288.0790405273437,294.1499938964844,294.774169921875,293.22613525390625,295.5226745605469,294.8466796875,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999663840048,5.824733584347541e-09,0.0009996580192819,-0.0143122225999832,0.0,0.0,0.0,-0.0077003873884677,60.0,14.380812644958496,-0.0,-6.813451136622461e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.37076983973384e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.86790983006358e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,7.288416236406192e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,9.867901826510206e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004680871497839,288.0452880859375,294.1499938964844,294.7551574707031,293.2078552246094,295.5092468261719,294.8294677734375,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.685107939967793e-09,0.0009984639473259,-0.0139464465901255,0.0,0.0,0.0,-0.0076311687007546,60.0,14.302168846130373,-0.0,-6.797183260687234e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.37076983973384e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.86790983006358e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,7.288416236406192e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,9.867901826510206e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004680871497839,288.0452880859375,294.1499938964844,294.7551574707031,293.2078552246094,295.5092468261719,294.8294677734375,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984696516767,5.685107939967793e-09,0.0009984639473259,-0.0139464465901255,0.0,0.0,0.0,-0.0076311687007546,60.0,14.302168846130373,-0.0,-6.797183260687234e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,9.360173135064542e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,9.856750693870708e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.280174031620845e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,9.856742690317331e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004675578384194,288.0118713378906,294.1499938964844,294.736083984375,293.1894836425781,295.4957275390625,294.81231689453125,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973401902243,5.553046023010211e-09,0.0009973346022889,-0.0136004807427525,0.0,0.0,0.0,-0.0075656995177268,60.0,14.224488258361816,-0.0,-6.78181493185548e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,9.360173135064542e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,9.856750693870708e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.280174031620845e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,9.856742690317331e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004675578384194,288.0118713378906,294.1499938964844,294.736083984375,293.1894836425781,295.4957275390625,294.81231689453125,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973401902243,5.553046023010211e-09,0.0009973346022889,-0.0136004807427525,0.0,0.0,0.0,-0.0075656995177268,60.0,14.224488258361816,-0.0,-6.78181493185548e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.35063071665354e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.846701141213998e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,7.272751099662855e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.846693865256384e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.000467081204988,287.97882080078125,294.1499938964844,294.71697998046875,293.1711120605469,295.48211669921875,294.7951354980469,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.434122485326043e-09,0.0009963175980374,-0.0132889281958341,0.0,0.0,0.0,-0.007506744004786,60.0,14.148359298706056,-0.0,-6.76799061238853e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.35063071665354e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.846701141213998e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,7.272751099662855e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.846693865256384e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.000467081204988,287.97882080078125,294.1499938964844,294.71697998046875,293.1711120605469,295.48211669921875,294.7951354980469,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.434122485326043e-09,0.0009963175980374,-0.0132889281958341,0.0,0.0,0.0,-0.007506744004786,60.0,14.148359298706056,-0.0,-6.76799061238853e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,9.34637209866196e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.842216240940616e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,7.269438356161118e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.842208964983e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0004668684850912,287.96246337890625,294.1499938964844,294.7074279785156,293.1618957519531,295.47528076171875,294.7865295410156,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958691662177,5.3810444988755535e-09,0.0009958638111129,-0.013149875216186,0.0,0.0,0.0,-0.0074804308824241,60.0,14.111083030700684,-0.0,-6.761824522527604e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,9.342518751509488e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,9.838158439379184e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,7.266441389219835e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.838151163421573e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0004666760214604,287.9461669921875,294.1499938964844,294.69781494140625,293.1526794433594,295.4684143066406,294.7779235839844,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954584529623,5.333020247633158e-09,0.0009954530978575,-0.0130240600556135,0.0,0.0,0.0,-0.0074566230177879,60.0,14.07436752319336,-0.0,-6.756248893680096e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.33632327360101e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.831634088186549e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,7.261622522491962e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.831626812228932e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.000466366589535,287.9139099121094,294.1499938964844,294.6786193847656,293.1341857910156,295.45465087890625,294.7605895996094,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947977960109,5.255799351289171e-09,0.0009947925573214,-0.0128217563033103,0.0,0.0,0.0,-0.0074183400720357,60.0,14.003084182739258,-0.0,-6.747287528696688e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.33632327360101e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.831634088186549e-05,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,7.261622522491962e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,9.831626812228932e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.000466366589535,287.9139099121094,294.1499938964844,294.6786193847656,293.1341857910156,295.45465087890625,294.7605895996094,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947977960109,5.255799351289171e-09,0.0009947925573214,-0.0128217563033103,0.0,0.0,0.0,-0.0074183400720357,60.0,14.003084182739258,-0.0,-6.747287528696688e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.33164483285509e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.826706809690222e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,7.257983088493347e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.826699533732608e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,0.0004661329148802,287.8819274902344,294.1499938964844,294.6593322753906,293.1156311035156,295.4407653808594,294.7431640625,285.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942984906956,5.197474450824302e-09,0.0009942933684214,-0.0126689551398158,0.0,0.0,0.0,-0.0073894229717552,60.0,13.934067726135254,-0.0,-6.740522451309516e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.33164483285509e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.826706809690222e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,7.257983088493347e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.826699533732608e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,0.0004661329148802,287.8819274902344,294.1499938964844,294.6593322753906,293.1156311035156,295.4407653808594,294.7431640625,285.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942984906956,5.197474450824302e-09,0.0009942933684214,-0.0126689551398158,0.0,0.0,0.0,-0.0073894229717552,60.0,13.934067726135254,-0.0,-6.740522451309516e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,9.329229942522944e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.824163862504064e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,7.256104436237365e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.824156586546452e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0004660123086068,287.8503112792969,294.1499938964844,294.63995361328125,293.09698486328125,295.42681884765625,294.7254943847656,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.167356320612271e-09,0.0009940363233909,-0.012590049766004,0.0,0.0,0.0,-0.007374495267868,60.0,13.867987632751465,-0.0,-6.737030844305991e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,9.329229942522944e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.824163862504064e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,7.256104436237365e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.824156586546452e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0004660123086068,287.8503112792969,294.1499938964844,294.63995361328125,293.09698486328125,295.42681884765625,294.7254943847656,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041445665,5.167356320612271e-09,0.0009940363233909,-0.012590049766004,0.0,0.0,0.0,-0.007374495267868,60.0,13.867987632751465,-0.0,-6.737030844305991e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.328878513770178e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.823792788665742e-05,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.25583013263531e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.823785512708127e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0004659947589971,287.81903076171875,294.1499938964844,294.6205139160156,293.0782775878906,295.4127502441406,294.70751953125,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940034942701,5.1629407415987324e-09,0.0009939982555806,-0.0125784818083047,0.0,0.0,0.0,-0.0073723047971725,60.0,13.805211067199709,-0.0,-6.736519253536244e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.328878513770178e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.823792788665742e-05,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,7.25583013263531e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.823785512708127e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0004659947589971,287.81903076171875,294.1499938964844,294.6205139160156,293.0782775878906,295.4127502441406,294.70751953125,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940034942701,5.1629407415987324e-09,0.0009939982555806,-0.0125784818083047,0.0,0.0,0.0,-0.0073723047971725,60.0,13.805211067199709,-0.0,-6.736519253536244e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,9.329196473117918e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.824127482715994e-05,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,7.256077515194193e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.82412093435414e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0004660106787923,287.80352783203125,294.1499938964844,294.6107788085937,293.06890869140625,295.4057006835937,294.69842529296875,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940372547134,5.166890471031138e-09,0.0009940321324393,-0.0125888297334313,0.0,0.0,0.0,-0.0073742633685469,60.0,13.774699211120604,-0.0,-6.736976843058073e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,9.330124157713726e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,9.825103916227818e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,7.256798562593758e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.825097367865963e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,0.0004660570120904,287.7880859375,294.1499938964844,294.6010131835937,293.0595092773437,295.39862060546875,294.68927001953125,285.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941360913217,5.178429685059882e-09,0.0009941309690475,-0.0126190595328807,0.0,0.0,0.0,-0.0073799844831228,60.0,13.744847297668455,-0.0,-6.738314084486774e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.333153866464272e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.828294423641636e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.259155245264992e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.828287147684024e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0004662083811126,287.7574462890625,294.1499938964844,294.5813903808594,293.0406188964844,295.3843688964844,294.6706848144531,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944585617631,5.216144849384818e-09,0.0009944533230736,-0.0127178682014346,0.0,0.0,0.0,-0.0073986807838082,60.0,13.68711280822754,-0.0,-6.742687475025377e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.333153866464272e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.828294423641636e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.259155245264992e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.828287147684024e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0004662083811126,287.7574462890625,294.1499938964844,294.5813903808594,293.0406188964844,295.3843688964844,294.6706848144531,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944585617631,5.216144849384818e-09,0.0009944533230736,-0.0127178682014346,0.0,0.0,0.0,-0.0073986807838082,60.0,13.68711280822754,-0.0,-6.742687475025377e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.337440133094788e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,9.832807700149716e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.26248836144805e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.8328004241921e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0004664225270971,287.72711181640625,294.1499938964844,294.5616760253906,293.02166748046875,295.3700256347656,294.6517028808594,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099491502624,5.269519043338278e-09,0.0009949096711352,-0.0128576988354325,0.0,0.0,0.0,-0.0074251405894756,60.0,13.631628036499023,-0.0,-6.748879144424792e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
