time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.337440133094788e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566955566406,0.0,0.0,9.832807700149716e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.26248836144805e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.8328004241921e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0004664225270971,287.72711181640625,294.1499938964844,294.5616760253906,293.02166748046875,295.3700256347656,294.6517028808594,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099491502624,5.269519043338278e-09,0.0009949096711352,-0.0128576988354325,0.0,0.0,0.0,-0.0074251405894756,60.0,13.631628036499023,-0.0,-6.748879144424792e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.342619887320323e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.838261757977308e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,7.266516331583261e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.838254482019693e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0004666812892537,287.69708251953125,294.1499938964844,294.5418701171875,293.0025939941406,295.3555908203125,294.6323547363281,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.33402078062295e-09,0.0009954613633453,-0.0130266835913062,0.0,0.0,0.0,-0.0074571170844137,60.0,13.577826499938965,-0.0,-6.756364712146026e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.342619887320323e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.838261757977308e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,7.266516331583261e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.838254482019693e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0004666812892537,287.69708251953125,294.1499938964844,294.5418701171875,293.0025939941406,295.3555908203125,294.6323547363281,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.33402078062295e-09,0.0009954613633453,-0.0130266835913062,0.0,0.0,0.0,-0.0074571170844137,60.0,13.577826499938965,-0.0,-6.756364712146026e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.34824493015185e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.844185115071014e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.27089136489667e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.84417856670916e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004669622867368,287.6673583984375,294.1499938964844,294.5219421386719,292.9834289550781,295.3410339355469,294.6127014160156,285.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960657916963,5.404076741655217e-09,0.0009960603201761,-0.0132102146744728,0.0,0.0,0.0,-0.0074918470345437,60.0,13.525224685668944,-0.0,-6.764499715927741e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.34824493015185e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,9.844185115071014e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.27089136489667e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.84417856670916e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,0.0004669622867368,287.6673583984375,294.1499938964844,294.5219421386719,292.9834289550781,295.3410339355469,294.6127014160156,285.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960657916963,5.404076741655217e-09,0.0009960603201761,-0.0132102146744728,0.0,0.0,0.0,-0.0074918470345437,60.0,13.525224685668944,-0.0,-6.764499715927741e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.351077460451052e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.847167530097067e-05,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.273093797266483e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,9.847160254139452e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,0.0004671037895604,287.6526184082031,294.1499938964844,294.5119323730469,292.97381591796875,295.333740234375,294.60272216796875,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963674237951,5.4393476389691395e-09,0.000996361952275,-0.0133026177063584,0.0,0.0,0.0,-0.0075093321502208,60.0,13.499180793762209,-0.0,-6.76859741588487e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,9.353840869152918e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.85007791314274e-05,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,7.275243842741475e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.850070637185128e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,0.0004672418581321,287.637939453125,294.1499938964844,294.5018920898437,292.9641418457031,295.326416015625,294.5927124023437,285.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996661838144,5.4737676613569874e-09,0.0009966563666239,-0.0133927902206778,0.0,0.0,0.0,-0.0075263958424329,60.0,13.473227500915527,-0.0,-6.7725977714872e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.358944225823508e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.855450480245054e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,7.27921215002425e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.8554439318832e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0004674967785831,287.6088256835937,294.1499938964844,294.48175048828125,292.9447631835937,295.3116760253906,294.57244873046875,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537315050929692e-09,0.0009971997933462,-0.0135592697188258,0.0,0.0,0.0,-0.0075578992255032,60.0,13.421232223510742,-0.0,-6.779985284310899e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.358944225823508e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.855450480245054e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,7.27921215002425e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.8554439318832e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,0.0004674967785831,287.6088256835937,294.1499938964844,294.48175048828125,292.9447631835937,295.3116760253906,294.57244873046875,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537315050929692e-09,0.0009971997933462,-0.0135592697188258,0.0,0.0,0.0,-0.0075578992255032,60.0,13.421232223510742,-0.0,-6.779985284310899e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.363143908558412e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.859872807282954e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.282478327397257e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.859866258921102e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004677065880969,287.5800476074219,294.1499938964844,294.4614562988281,292.9252319335937,295.2968139648437,294.552001953125,285.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976525325328,5.589608775835586e-09,0.0009976469445973,-0.0136962654069066,0.0,0.0,0.0,-0.0075838235206902,60.0,13.368687629699709,-0.0,-6.78606824067174e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.363143908558412e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.859872807282954e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.282478327397257e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.859866258921102e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004677065880969,287.5800476074219,294.1499938964844,294.4614562988281,292.9252319335937,295.2968139648437,294.552001953125,285.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976525325328,5.589608775835586e-09,0.0009976469445973,-0.0136962654069066,0.0,0.0,0.0,-0.0075838235206902,60.0,13.368687629699709,-0.0,-6.78606824067174e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.366095036966726e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.862980368779972e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,7.28477316442877e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.86297382041812e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.000467854028102,287.55157470703125,294.1499938964844,294.4410095214844,292.90557861328125,295.2818603515625,294.5313720703125,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626350052523321e-09,0.0009979611495509,-0.0137925175949931,0.0,0.0,0.0,-0.0076020378619432,60.0,13.315073013305664,-0.0,-6.790343576312807e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.366095036966726e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.862980368779972e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,7.28477316442877e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.86297382041812e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.000467854028102,287.55157470703125,294.1499938964844,294.4410095214844,292.90557861328125,295.2818603515625,294.5313720703125,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626350052523321e-09,0.0009979611495509,-0.0137925175949931,0.0,0.0,0.0,-0.0076020378619432,60.0,13.315073013305664,-0.0,-6.790343576312807e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.36752330744639e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.864483581623062e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.285883475560695e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.864477760856972e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004679253906942,287.5234375,294.1499938964844,294.4204406738281,292.8857727050781,295.2668151855469,294.5106811523437,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.6441145090957434e-09,0.0009981130715459,-0.0138390557840466,0.0,0.0,0.0,-0.00761084491387,60.0,13.259958267211914,-0.0,-6.792411255673869e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.36752330744639e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.864483581623062e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.285883475560695e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.864477760856972e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004679253906942,287.5234375,294.1499938964844,294.4204406738281,292.8857727050781,295.2668151855469,294.5106811523437,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.6441145090957434e-09,0.0009981130715459,-0.0138390557840466,0.0,0.0,0.0,-0.00761084491387,60.0,13.259958267211914,-0.0,-6.792411255673869e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.367591701447964e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.864555613603444e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.285936590051278e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.86454906524159e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004679288249462,287.5094909667969,294.1499938964844,294.4100952148437,292.8758239746094,295.2592468261719,294.5003356933594,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981259936466,5.644951173167101e-09,0.0009981202892959,-0.0138412471860647,0.0,0.0,0.0,-0.007611259818077,60.0,13.23170280456543,-0.0,-6.792508600028668e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.367239545099436e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,9.86418453976512e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,7.285662286449224e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.864177991403268e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004679112171288,287.49566650390625,294.1499938964844,294.39971923828125,292.8658447265625,295.25164794921875,294.489990234375,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980883914977,5.640547584562228e-09,0.0009980826871469,-0.0138297118246555,0.0,0.0,0.0,-0.0076090772636234,60.0,13.202980041503906,-0.0,-6.79199558817345e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.365207370137796e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.862043953035028e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.284081220859662e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.862038132268935e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0004678097611758,287.4682006835937,294.1499938964844,294.3788452148437,292.84576416015625,295.23638916015625,294.4693298339844,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,13.144071578979492,-0.0,-6.789046125277309e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.365207370137796e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.862043953035028e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.284081220859662e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.862038132268935e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0004678097611758,287.4682006835937,294.1499938964844,294.3788452148437,292.84576416015625,295.23638916015625,294.4693298339844,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,13.144071578979492,-0.0,-6.789046125277309e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.361375123262404e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.85800797934644e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.281100261025131e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.858002158580348e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0004676183452829,287.44110107421875,294.1499938964844,294.3578186035156,292.82550048828125,295.2210388183594,294.44873046875,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567426963892785e-09,0.0009974575368687,-0.0136381546035408,0.0,0.0,0.0,-0.0075728283263742,60.0,13.083019256591797,-0.0,-6.783487549455458e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.361375123262404e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.85800797934644e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.281100261025131e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.858002158580348e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0004676183452829,287.44110107421875,294.1499938964844,294.3578186035156,292.82550048828125,295.2210388183594,294.44873046875,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567426963892785e-09,0.0009974575368687,-0.0136381546035408,0.0,0.0,0.0,-0.0075728283263742,60.0,13.083019256591797,-0.0,-6.783487549455458e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.355803194921464e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.8521399195306e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,7.276765973074362e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.852134098764508e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0004673400253523,287.41436767578125,294.1499938964844,294.33660888671875,292.8051147460937,295.2055969238281,294.42828369140625,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968691738322,5.4979776287211735e-09,0.0009968637023121,-0.0134562142193317,0.0,0.0,0.0,-0.0075383996590971,60.0,13.019831657409668,-0.0,-6.77541152072081e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.355803194921464e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.8521399195306e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,7.276765973074362e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.852134098764508e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0004673400253523,287.41436767578125,294.1499938964844,294.33660888671875,292.8051147460937,295.2055969238281,294.42828369140625,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968691738322,5.4979776287211735e-09,0.0009968637023121,-0.0134562142193317,0.0,0.0,0.0,-0.0075383996590971,60.0,13.019831657409668,-0.0,-6.77541152072081e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.348613093607128e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.84456855803728e-05,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.2711736720521e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.844562009675428e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0004669808840844,287.3879699707031,294.1499938964844,294.31524658203125,292.7845458984375,295.1900634765625,294.407958984375,285.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961029281839,5.408368863868418e-09,0.0009960975730791,-0.0132214594632387,0.0,0.0,0.0,-0.0074939769692718,60.0,12.954591751098633,-0.0,-6.764998516928244e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.348613093607128e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.84456855803728e-05,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.2711736720521e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.844562009675428e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0004669808840844,287.3879699707031,294.1499938964844,294.31524658203125,292.7845458984375,295.1900634765625,294.407958984375,285.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961029281839,5.408368863868418e-09,0.0009960975730791,-0.0132214594632387,0.0,0.0,0.0,-0.0074939769692718,60.0,12.954591751098633,-0.0,-6.764998516928244e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.344489080831409e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.840225538937376e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.267965702340007e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.840219718171284e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0004667749162763,287.3749389648437,294.1499938964844,294.3044738769531,292.7742004394531,295.1822509765625,294.3978881835937,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995663460344,5.3569797486829884e-09,0.0009956581052392,-0.01308683026582,0.0,0.0,0.0,-0.0074685011059045,60.0,12.921263694763184,-0.0,-6.75902995794786e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.339968528365716e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,9.835464879870416e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.264449232025072e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.835459059104323e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0004665490996558,287.3619689941406,294.1499938964844,294.2936706542969,292.7637939453125,295.1744079589844,294.3878173828125,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181617327,5.3006417033429914e-09,0.0009951763786375,-0.0129392351955175,0.0,0.0,0.0,-0.0074405721388757,60.0,12.88744831085205,-0.0,-6.752490122607925e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.329918248113243e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.824881271924824e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,7.256632670760155e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.824875451158732e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0004660471167881,287.3363342285156,294.1499938964844,294.2719421386719,292.7428894042969,295.1586608886719,294.3678894042969,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175403217094754e-09,0.000994105474092,-0.012611131183803,0.0,0.0,0.0,-0.0073784859851002,60.0,12.818498611450195,-0.0,-6.737963786918044e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.329918248113243e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.824881271924824e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,7.256632670760155e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.824875451158732e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0004660471167881,287.3363342285156,294.1499938964844,294.2719421386719,292.7428894042969,295.1586608886719,294.3678894042969,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175403217094754e-09,0.000994105474092,-0.012611131183803,0.0,0.0,0.0,-0.0073784859851002,60.0,12.818498611450195,-0.0,-6.737963786918044e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.318222146248444e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.812564530875534e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,7.24753481335938e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.812558710109442e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004654628864955,287.3110656738281,294.1499938964844,294.25,292.7217712402344,295.142822265625,294.3480834960937,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928642539307,5.0296553588680135e-09,0.0009928592480719,-0.0122292907908558,0.0,0.0,0.0,-0.007306233048439,60.0,12.747705459594728,-0.0,-6.721077738802705e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.318222146248444e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.812564530875534e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,7.24753481335938e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.812558710109442e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004654628864955,287.3110656738281,294.1499938964844,294.25,292.7217712402344,295.142822265625,294.3480834960937,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928642539307,5.0296553588680135e-09,0.0009928592480719,-0.0122292907908558,0.0,0.0,0.0,-0.007306233048439,60.0,12.747705459594728,-0.0,-6.721077738802705e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.30320456973277e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.796749509405343e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,7.23585399100557e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.796744416235016e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004647127352654,287.28619384765625,294.1499938964844,294.2245178222656,292.7008056640625,295.1268615722656,294.3279724121094,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912651730701,4.842525935799813e-09,0.0009912602836266,-0.0117390276864171,0.0,0.0,0.0,-0.0072134709917008,60.0,12.673933029174805,-0.0,-6.699428212186831e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.30320456973277e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.796749509405343e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,7.23585399100557e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.796744416235016e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004647127352654,287.28619384765625,294.1499938964844,294.2245178222656,292.7008056640625,295.1268615722656,294.3279724121094,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912651730701,4.842525935799813e-09,0.0009912602836266,-0.0117390276864171,0.0,0.0,0.0,-0.0072134709917008,60.0,12.673933029174805,-0.0,-6.699428212186831e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.281985694542529e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.774405043572187e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.219350663945079e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.774399222806096e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004636528319679,287.26171875,294.1499938964844,294.19244384765625,292.6803283691406,295.110595703125,294.3067321777344,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890047367662,4.578138312893998e-09,0.0009890001965686,-0.011046340689063,0.0,0.0,0.0,-0.0070824055001139,60.0,12.595260620117188,-0.0,-6.668899743544898e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.281985694542529e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.774405043572187e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.219350663945079e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.774399222806096e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004636528319679,287.26171875,294.1499938964844,294.19244384765625,292.6803283691406,295.110595703125,294.3067321777344,285.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890047367662,4.578138312893998e-09,0.0009890001965686,-0.011046340689063,0.0,0.0,0.0,-0.0070824055001139,60.0,12.595260620117188,-0.0,-6.668899743544898e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.269420115742832e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.761172259459272e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.209576870081946e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.761167166288942e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004630251787602,287.2496032714844,294.1499938964844,294.174072265625,292.6702880859375,295.1023864746094,294.295654296875,285.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987664447166,4.4215706651584705e-09,0.0009876600233837,-0.0106361331418156,0.0,0.0,0.0,-0.0070047816261649,60.0,12.554291725158691,-0.0,-6.650854089684799e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.255314216716216e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.746318391989917e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,7.198605453595519e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.746312571223824e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,0.0004623205750249,287.23760986328125,294.1499938964844,294.1542358398437,292.6603088378906,295.09405517578125,294.2843017578125,285.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861609432846,4.24581392266532e-09,0.0009861566359177,-0.0101756425574421,0.0,0.0,0.0,-0.006917648948729,60.0,12.511795043945312,-0.0,-6.63062635908318e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.226072143064812e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.715524356579408e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,7.175861537689343e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.715519263409078e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004608598828781,287.21392822265625,294.1499938964844,294.1104431152344,292.64068603515625,295.0769958496094,294.2610168457031,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830471826717,3.881472032674082e-09,0.0009830432245507,-0.0092210276052355,0.0,0.0,0.0,-0.006737039424479,60.0,12.424880027770996,-0.0,-6.588791023887097e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.226072143064812e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.715524356579408e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,7.175861537689343e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.715519263409078e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004608598828781,287.21392822265625,294.1499938964844,294.1104431152344,292.64068603515625,295.0769958496094,294.2610168457031,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830471826717,3.881472032674082e-09,0.0009830432245507,-0.0092210276052355,0.0,0.0,0.0,-0.006737039424479,60.0,12.424880027770996,-0.0,-6.588791023887097e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
