time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050940,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.201475040754303e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.689621947472916e-05,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.156729407142848e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.689616126706824e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0004596312064677,287.1906433105469,294.1499938964844,294.0614318847656,292.6214294433594,295.0594177246094,294.23846435546875,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804239962249,3.574989415611185e-09,0.00098042038735,-0.0084179947152733,0.0,0.0,0.0,-0.0065850927494466,60.0,12.340989112854004,-0.0,-6.553702291967056e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.201475040754303e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.689621947472916e-05,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.156729407142848e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.689616126706824e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0004596312064677,287.1906433105469,294.1499938964844,294.0614318847656,292.6214294433594,295.0594177246094,294.23846435546875,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804239962249,3.574989415611185e-09,0.00098042038735,-0.0084179947152733,0.0,0.0,0.0,-0.0065850927494466,60.0,12.340989112854004,-0.0,-6.553702291967056e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.186312672682106e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.67365485848859e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,7.144935807446018e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.67364976531826e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004588738374877,287.1676025390625,294.1499938964844,294.0077819824219,292.6025085449219,295.0414428710937,294.2133483886719,285.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788076858967,3.386061875332302e-09,0.0009788043098524,-0.0079229660332202,0.0,0.0,0.0,-0.0064914301037788,60.0,12.26290512084961,-0.0,-6.532118845825607e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.186312672682106e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.67365485848859e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,7.144935807446018e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.67364976531826e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004588738374877,287.1676025390625,294.1499938964844,294.0077819824219,292.6025085449219,295.0414428710937,294.2133483886719,285.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788076858967,3.386061875332302e-09,0.0009788043098524,-0.0079229660332202,0.0,0.0,0.0,-0.0064914301037788,60.0,12.26290512084961,-0.0,-6.532118845825607e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.201631473843008e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.689785656519234e-05,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.156850188039243e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.689780563348904e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0004596390645019,287.1448974609375,294.1499938964844,293.94989013671875,292.5838623046875,295.0224914550781,294.1814880371094,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804393630474,3.576894114232232e-09,0.0009804357541725,-0.0084229866042733,0.0,0.0,0.0,-0.0065860319882631,60.0,12.21194076538086,-0.0,-6.553920428586936e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.201631473843008e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.689785656519234e-05,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.156850188039243e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.689780563348904e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0004596390645019,287.1448974609375,294.1499938964844,293.94989013671875,292.5838623046875,295.0224914550781,294.1814880371094,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804393630474,3.576894114232232e-09,0.0009804357541725,-0.0084229866042733,0.0,0.0,0.0,-0.0065860319882631,60.0,12.21194076538086,-0.0,-6.553920428586936e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.217482147505508e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.706477430881932e-05,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,7.169178570620716e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.706472337711602e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0004604308633133,287.1336364746094,294.1499938964844,293.9195251464844,292.5746154785156,295.0128173828125,294.1628723144531,285.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821272687986,3.774363932507185e-09,0.000982123427093,-0.0089403931051492,0.0,0.0,0.0,-0.0066839219070971,60.0,12.194296836853027,-0.0,-6.576517819212313e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.238097118213771e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.72818597801961e-05,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.185212598415092e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.72818088484928e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004614606150425,287.1224060058594,294.1499938964844,293.8882751464844,292.5654296875,295.0028686523437,294.14178466796875,285.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843234438449,4.031187827990834e-09,0.0009843194857239,-0.0096133053302764,0.0,0.0,0.0,-0.0068112397566437,60.0,12.182572364807127,-0.0,-6.60596626289589e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.284796396968886e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.777362720342352e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.221534178825095e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.777357627172024e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004637933743651,287.10009765625,294.1499938964844,293.82342529296875,292.5472106933594,294.9822692871094,294.09234619140625,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892986854538,4.61299221043987e-09,0.0009892941452562,-0.0111376615241169,0.0,0.0,0.0,-0.0070996638387441,60.0,12.171173095703123,-0.0,-6.672920704886566e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.284796396968886e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.777362720342352e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.221534178825095e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.777357627172024e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004637933743651,287.10009765625,294.1499938964844,293.82342529296875,292.5472106933594,294.9822692871094,294.09234619140625,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892986854538,4.61299221043987e-09,0.0009892941452562,-0.0111376615241169,0.0,0.0,0.0,-0.0070996638387441,60.0,12.171173095703123,-0.0,-6.672920704886566e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.309692541137338e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.80357945081778e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,7.240897684823722e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.803574357647447e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004650370101444,287.07818603515625,294.1499938964844,293.7557678222656,292.5291442871094,294.96044921875,294.0354309082031,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919560980051,4.923153884561771e-09,0.0009919512085616,-0.0119502656161785,0.0,0.0,0.0,-0.0072534489445388,60.0,12.148944854736328,-0.0,-6.708751243422739e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.309692541137338e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.80357945081778e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,7.240897684823722e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.803574357647447e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004650370101444,287.07818603515625,294.1499938964844,293.7557678222656,292.5291442871094,294.96044921875,294.0354309082031,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919560980051,4.923153884561771e-09,0.0009919512085616,-0.0119502656161785,0.0,0.0,0.0,-0.0072534489445388,60.0,12.148944854736328,-0.0,-6.708751243422739e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.33105402509682e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.826073801377788e-05,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.25751233403571e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.826068708207458e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004661040729843,287.0563659667969,294.1499938964844,293.685791015625,292.5111999511719,294.93817138671875,293.9743957519531,285.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942364413291,5.189276564010471e-09,0.0009942313190549,-0.0126474695280194,0.0,0.0,0.0,-0.0073853996582329,60.0,12.127189636230469,-0.0,-6.739571034586336e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.33105402509682e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.826073801377788e-05,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.25751233403571e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.826068708207458e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004661040729843,287.0563659667969,294.1499938964844,293.685791015625,292.5111999511719,294.93817138671875,293.9743957519531,285.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942364413291,5.189276564010471e-09,0.0009942313190549,-0.0126474695280194,0.0,0.0,0.0,-0.0073853996582329,60.0,12.127189636230469,-0.0,-6.739571034586336e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.286416025133803e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.779067477211356e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.222792919492349e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.779062384041026e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004638743412215,287.0351257324219,294.1499938964844,293.614013671875,292.49334716796875,294.91485595703125,293.9208984375,285.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.633114780716596e-09,0.0009894762188196,-0.011190372519195,0.0,0.0,0.0,-0.0071096895262598,60.0,12.054203033447266,-0.0,-6.675241337461557e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.286416025133803e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.779067477211356e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.222792919492349e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.779062384041026e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004638743412215,287.0351257324219,294.1499938964844,293.614013671875,292.49334716796875,294.91485595703125,293.9208984375,285.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.633114780716596e-09,0.0009894762188196,-0.011190372519195,0.0,0.0,0.0,-0.0071096895262598,60.0,12.054203033447266,-0.0,-6.675241337461557e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.262137609766796e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.753500489750876e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.203909626696259e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.753495396580548e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004626615846063,287.0245666503906,294.1499938964844,293.5775756835937,292.4844665527344,294.9031066894531,293.8945007324219,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868965717032,4.330619418624337e-09,0.0009868922643363,-0.0103978281840682,0.0,0.0,0.0,-0.0069597428664565,60.0,12.013540267944336,-0.0,-6.640381400302432e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.233289893018082e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.7231226391159e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.18147202860564e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.72311754594557e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004612205957528,287.01416015625,294.1499938964844,293.54083251953125,292.4756164550781,294.8910827636719,293.87115478515625,285.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838134283199,3.9711944843645605e-09,0.000983809470199,-0.0094561129808425,0.0,0.0,0.0,-0.0067815138027071,60.0,11.96457862854004,-0.0,-6.599081103786375e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.193062578560784e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.6807605586946e-05,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.150183955673128e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.680756193120033e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004592111799865,286.9935607910156,294.1499938964844,293.466796875,292.4579467773437,294.8665466308594,293.8253173828125,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979526550509,3.469988074655816e-09,0.0009795230580493,-0.0081428699195384,0.0,0.0,0.0,-0.0065330415964126,60.0,11.873089790344238,-0.0,-6.54170264624554e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.193062578560784e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.6807605586946e-05,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.150183955673128e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.680756193120033e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004592111799865,286.9935607910156,294.1499938964844,293.466796875,292.4579467773437,294.8665466308594,293.8253173828125,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979526550509,3.469988074655816e-09,0.0009795230580493,-0.0081428699195384,0.0,0.0,0.0,-0.0065330415964126,60.0,11.873089790344238,-0.0,-6.54170264624554e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.188717376673594e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.67618470895104e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,7.146803545765579e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.676179615780713e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.000458994123619,286.97320556640625,294.1499938964844,293.3923645019531,292.4403991699219,294.8412780761719,293.7764892578125,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790615877136,3.415824956221058e-09,0.0009790582116693,-0.0080009521916508,0.0,0.0,0.0,-0.0065061817876994,60.0,11.801616668701172,-0.0,-6.535516661188012e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.188717376673594e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.67618470895104e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,7.146803545765579e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.676179615780713e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.000458994123619,286.97320556640625,294.1499938964844,293.3923645019531,292.4403991699219,294.8412780761719,293.7764892578125,285.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790615877136,3.415824956221058e-09,0.0009790582116693,-0.0080009521916508,0.0,0.0,0.0,-0.0065061817876994,60.0,11.801616668701172,-0.0,-6.535516661188012e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.236404730472714e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.726401185616852e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,7.18389346729964e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.726396820042282e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004613762139342,286.9530639648437,294.1499938964844,293.3179931640625,292.4229736328125,294.8149108886719,293.7151184082031,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841416031122,4.009930165693731e-09,0.0009841375285759,-0.0095576085150241,0.0,0.0,0.0,-0.0068007009103894,60.0,11.776229858398438,-0.0,-6.60352625914129e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.236404730472714e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.726401185616852e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,7.18389346729964e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.726396820042282e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004613762139342,286.9530639648437,294.1499938964844,293.3179931640625,292.4229736328125,294.8149108886719,293.7151184082031,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841416031122,4.009930165693731e-09,0.0009841375285759,-0.0095576085150241,0.0,0.0,0.0,-0.0068007009103894,60.0,11.776229858398438,-0.0,-6.60352625914129e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.289772424381226e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.782599954633042e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.225402077892795e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.782595589058474e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0004640420665964,286.9331359863281,294.1499938964844,293.244140625,292.4056701660156,294.78759765625,293.6416320800781,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674812092986258e-09,0.000989822554402,-0.0112996287643909,0.0,0.0,0.0,-0.0071303094737231,60.0,11.771211624145508,-0.0,-6.680054553953596e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.289772424381226e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.782599954633042e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.225402077892795e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.782595589058474e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0004640420665964,286.9331359863281,294.1499938964844,293.244140625,292.4056701660156,294.78759765625,293.6416320800781,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674812092986258e-09,0.000989822554402,-0.0112996287643909,0.0,0.0,0.0,-0.0071303094737231,60.0,11.771211624145508,-0.0,-6.680054553953596e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.31440808926709e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,9.808543109102176e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.244563312269747e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,9.808538015931843e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0004652726929634,286.9233093261719,294.1499938964844,293.20758056640625,292.3970642089844,294.77325439453125,293.59869384765625,285.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924523765221,4.9817394653928204e-09,0.0009924473706632,-0.012103758752346,0.0,0.0,0.0,-0.0072824684903025,60.0,11.77231502532959,-0.0,-6.715531242207362e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.338696690974756e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.834119555307552e-05,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,7.263453881023452e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.834115189732984e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0004664859443437,286.9134216308594,294.1499938964844,293.1713256835937,292.3885192871094,294.7590637207031,293.556640625,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995040172711,5.2843378561817644e-09,0.0009950349340215,-0.0128965238109231,0.0,0.0,0.0,-0.0074324789457023,60.0,11.773565292358398,-0.0,-6.75059865784533e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.34251511353068e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.83814024948515e-05,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.2664231993258e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.83813588391058e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0004666766908485,286.8940124511719,294.1499938964844,293.1000061035156,292.3716125488281,294.7300109863281,293.4775085449219,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954492561519,5.33188959650488e-09,0.0009954439010471,-0.0130210984498262,0.0,0.0,0.0,-0.0074560646899044,60.0,11.745691299438477,-0.0,-6.756117443273979e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.34251511353068e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.83814024948515e-05,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.2664231993258e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.83813588391058e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,0.0004666766908485,286.8940124511719,294.1499938964844,293.1000061035156,292.3716125488281,294.7300109863281,293.4775085449219,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954492561519,5.33188959650488e-09,0.0009954439010471,-0.0130210984498262,0.0,0.0,0.0,-0.0074560646899044,60.0,11.745691299438477,-0.0,-6.756117443273979e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.297992801293732e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.791256161406636e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.231794734252617e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.791251795832068e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.000464452750748,286.8748474121094,294.1499938964844,293.0306701660156,292.3549499511719,294.7005920410156,293.4049987792969,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907055646181,4.7771746558566974e-09,0.0009907007915899,-0.0115678114816546,0.0,0.0,0.0,-0.00718107027933,60.0,11.683331489562988,-0.0,-6.691875853448438e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.297992801293732e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.791256161406636e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.231794734252617e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.791251795832068e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.000464452750748,286.8748474121094,294.1499938964844,293.0306701660156,292.3549499511719,294.7005920410156,293.4049987792969,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907055646181,4.7771746558566974e-09,0.0009907007915899,-0.0115678114816546,0.0,0.0,0.0,-0.00718107027933,60.0,11.683331489562988,-0.0,-6.691875853448438e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.25678468775004e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.747861622599884e-05,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.199743413366377e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,9.747856529429556e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,0.0004623943241313,286.8561706542969,294.1499938964844,292.9637451171875,292.338623046875,294.67041015625,293.3441162109375,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863177547231,4.263747577226695e-09,0.0009863134473562,-0.0102226268500089,0.0,0.0,0.0,-0.0069265570491552,60.0,11.60089874267578,-0.0,-6.632688354102356e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.25678468775004e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.747861622599884e-05,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.199743413366377e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,9.747856529429556e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,0.0004623943241313,286.8561706542969,294.1499938964844,292.9637451171875,292.338623046875,294.67041015625,293.3441162109375,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863177547231,4.263747577226695e-09,0.0009863134473562,-0.0102226268500089,0.0,0.0,0.0,-0.0069265570491552,60.0,11.60089874267578,-0.0,-6.632688354102356e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.217172191711144e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,9.706147102406248e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,7.168933370849118e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.70614273683168e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004604156129062,286.8378295898437,294.1499938964844,292.8997497558594,292.3226928710937,294.6398620605469,293.2891845703125,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820944396778,3.77020370478931e-09,0.0009820907143875,-0.0089294891804456,0.0,0.0,0.0,-0.0066818734630942,60.0,11.516499519348145,-0.0,-6.576041045036618e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.217172191711144e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,9.706147102406248e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,7.168933370849118e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.70614273683168e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004604156129062,286.8378295898437,294.1499938964844,292.8997497558594,292.3226928710937,294.6398620605469,293.2891845703125,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820944396778,3.77020370478931e-09,0.0009820907143875,-0.0089294891804456,0.0,0.0,0.0,-0.0066818734630942,60.0,11.516499519348145,-0.0,-6.576041045036618e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,9.202450746670364e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.690644947113468e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,7.157483196351677e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,9.6906405815389e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,0.0004596802755258,286.8287353515625,294.1499938964844,292.8690185546875,292.3149108886719,294.6244506835937,293.2630615234375,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805246954783,3.586783536846383e-09,0.0009805210866034,-0.0084488978609442,0.0,0.0,0.0,-0.0065909386612474,60.0,11.476633071899414,-0.0,-6.555050902079529e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.200310159940273e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.688390855444597e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,7.155818457249552e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.688386489870028e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,0.0004595733480527,286.8197631835937,294.1499938964844,292.83917236328125,292.3072509765625,294.60888671875,293.2364501953125,285.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802960557863,3.560104655520035e-09,0.0009802924469113,-0.0083789946511387,0.0,0.0,0.0,-0.0065777101553976,60.0,11.444522857666016,-0.0,-6.552000542114912e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.21327737160027e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.702045645099132e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.165903662098572e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,9.702041279524563e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0004602211120072,286.8019104003906,294.1499938964844,292.7824401855469,292.2923278808594,294.5774841308594,293.18121337890625,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.395917892456056,-0.0,-6.570481048129295e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
