time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053280,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,9.21327737160027e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.702045645099132e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.165903662098572e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,9.702041279524563e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0004602211120072,286.8019104003906,294.1499938964844,292.7824401855469,292.2923278808594,294.5774841308594,293.18121337890625,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.395917892456056,-0.0,-6.570481048129295e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,9.250653238268568e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,9.741403482621536e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,7.194973295554519e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.741399117046969e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,0.0004620880936272,286.78436279296875,294.1499938964844,292.7300720214844,292.2780456542969,294.5453796386719,293.1169738769531,285.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856587275862,4.187277191647354e-09,0.0009856545366346,-0.0100222742184996,0.0,0.0,0.0,-0.0068886219523847,60.0,11.378961563110352,-0.0,-6.623896098290062e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,9.250653238268568e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,9.741403482621536e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,7.194973295554519e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.741399117046969e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,0.0004620880936272,286.78436279296875,294.1499938964844,292.7300720214844,292.2780456542969,294.5453796386719,293.1169738769531,285.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856587275862,4.187277191647354e-09,0.0009856545366346,-0.0100222742184996,0.0,0.0,0.0,-0.0068886219523847,60.0,11.378961563110352,-0.0,-6.623896098290062e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,9.289362787967548e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,9.782166307559236e-05,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,7.22508120816201e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,9.782161941984668e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0004640217230189,286.7669982910156,294.1499938964844,292.6824951171875,292.2644958496094,294.512939453125,293.0489501953125,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.66953498090561e-09,0.0009897778509184,-0.0112858023494482,0.0,0.0,0.0,-0.0071276957169175,60.0,11.370186805725098,-0.0,-6.67944561882905e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,9.289362787967548e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,9.782166307559236e-05,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,7.22508120816201e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,9.782161941984668e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0004640217230189,286.7669982910156,294.1499938964844,292.6824951171875,292.2644958496094,294.512939453125,293.0489501953125,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.66953498090561e-09,0.0009897778509184,-0.0112858023494482,0.0,0.0,0.0,-0.0071276957169175,60.0,11.370186805725098,-0.0,-6.67944561882905e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.324964776169507e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,9.819656406762078e-05,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,7.252771320054308e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.819652768783273e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,0.0004658001416828,286.7498779296875,294.1499938964844,292.6402587890625,292.2517395019531,294.480224609375,292.9811096191406,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579858914,5.113079293295186e-09,0.0009935747366398,-0.0124478489160537,0.0,0.0,0.0,-0.0073476005345582,60.0,11.36485481262207,-0.0,-6.730739698923571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.324964776169507e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,9.819656406762078e-05,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,7.252771320054308e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.819652768783273e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,0.0004658001416828,286.7498779296875,294.1499938964844,292.6402587890625,292.2517395019531,294.480224609375,292.9811096191406,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579858914,5.113079293295186e-09,0.0009935747366398,-0.0124478489160537,0.0,0.0,0.0,-0.0073476005345582,60.0,11.36485481262207,-0.0,-6.730739698923571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.341630357084796e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,9.83720674412325e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,7.265733438543975e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,9.837202378548682e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,0.0004666326276492,286.7413635253906,294.1499938964844,292.6212463378906,292.2456970214844,294.4638366699219,292.94757080078125,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953592671081,5.320715423806632e-09,0.0009953539120033,-0.0129918185994029,0.0,0.0,0.0,-0.0074505531229078,60.0,11.362360000610352,-0.0,-6.754819281695745e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.35518546612002e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,9.851480717770757e-05,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.0,0.0,7.276275573531166e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.851476352196188e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,0.0004673097282648,286.7328796386719,294.1499938964844,292.603759765625,292.2398986816406,294.4474182128906,292.91436767578125,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967980440706,5.489576349049231e-09,0.0009967925725504,-0.0134342042729258,0.0,0.0,0.0,-0.0075342385098338,60.0,11.359333992004396,-0.0,-6.774435235001874e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.374584624310955e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07635498046875,0.0,0.0,9.871908696368337e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,7.291363726835698e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.871904330793768e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0004682787694036,286.7161865234375,294.1499938964844,292.5735168457031,292.22900390625,294.4145812988281,292.8523254394531,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988653473556,5.731251029317264e-09,0.0009988596430048,-0.0140673266723752,0.0,0.0,0.0,-0.0076540494337677,60.0,11.348090171813965,-0.0,-6.802557095397789e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.374584624310955e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07635498046875,0.0,0.0,9.871908696368337e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798034667969,0.0,0.0,7.291363726835698e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.871904330793768e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0004682787694036,286.7161865234375,294.1499938964844,292.5735168457031,292.22900390625,294.4145812988281,292.8523254394531,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988653473556,5.731251029317264e-09,0.0009988596430048,-0.0140673266723752,0.0,0.0,0.0,-0.0076540494337677,60.0,11.348090171813965,-0.0,-6.802557095397789e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,9.386481542605908e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,9.884436440188438e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,7.300617289729416e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.88443280220963e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0004688730696216,286.6997375488281,294.1499938964844,292.54998779296875,292.2191772460937,294.3818664550781,292.79638671875,285.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.8794613622126235e-09,0.0010001275222748,-0.0144555894657969,0.0,0.0,0.0,-0.007727526128292,60.0,11.331256866455078,-0.0,-6.819832520932323e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,9.386481542605908e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,9.884436440188438e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,7.300617289729416e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.88443280220963e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0004688730696216,286.6997375488281,294.1499938964844,292.54998779296875,292.2191772460937,294.3818664550781,292.79638671875,285.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.8794613622126235e-09,0.0010001275222748,-0.0144555894657969,0.0,0.0,0.0,-0.007727526128292,60.0,11.331256866455078,-0.0,-6.819832520932323e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.394078369950876e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,9.892435627989472e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479431152344,0.0,0.0,7.306525367312133e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,9.892431990010664e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004692525253631,286.6837158203125,294.1499938964844,292.53082275390625,292.21044921875,294.3495178222656,292.749755859375,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974083894244586e-09,0.0010009345132857,-0.014703469350934,0.0,0.0,0.0,-0.0077744242735207,60.0,11.310690879821776,-0.0,-6.830872933960563e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.394078369950876e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,9.892435627989472e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479431152344,0.0,0.0,7.306525367312133e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,9.892431990010664e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004692525253631,286.6837158203125,294.1499938964844,292.53082275390625,292.21044921875,294.3495178222656,292.749755859375,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974083894244586e-09,0.0010009345132857,-0.014703469350934,0.0,0.0,0.0,-0.0077744242735207,60.0,11.310690879821776,-0.0,-6.830872933960563e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.40162208280526e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.900379518512636e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,7.312392699532211e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,9.90037588053383e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0004696293908637,286.6679992675781,294.1499938964844,292.5133056640625,292.2027282714844,294.3175048828125,292.7076110839844,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017440654337,6.068056279673328e-09,0.001001738011837,-0.0149496411904692,0.0,0.0,0.0,-0.0078210094943642,60.0,11.290699005126951,-0.0,-6.841846555971642e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.40162208280526e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.900379518512636e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,7.312392699532211e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,9.90037588053383e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0004696293908637,286.6679992675781,294.1499938964844,292.5133056640625,292.2027282714844,294.3175048828125,292.7076110839844,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017440654337,6.068056279673328e-09,0.001001738011837,-0.0149496411904692,0.0,0.0,0.0,-0.0078210094943642,60.0,11.290699005126951,-0.0,-6.841846555971642e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.40539757721126e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,9.904355101753026e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,7.315328548429534e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,9.90435146377422e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.000469817983685,286.6602783203125,294.1499938964844,292.5051574707031,292.1992492675781,294.3016357421875,292.6887512207031,285.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115087991531709e-09,0.0010021402267739,-0.0150728449225425,0.0,0.0,0.0,-0.0078443260863423,60.0,11.281214714050291,-0.0,-6.847341893490011e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,9.409175254404543e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.9083328677807e-05,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,7.318266580114141e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,9.908329229801892e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,0.0004700066929217,286.6526184082031,294.1499938964844,292.4974060058594,292.19598388671875,294.2858581542969,292.6707763671875,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162140575582953e-09,0.0010025426745414,-0.0151961026713252,0.0,0.0,0.0,-0.0078676519915461,60.0,11.271992683410645,-0.0,-6.852841494264794e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,9.416737157152966e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,9.916296403389424e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,7.324148464249447e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.916292765410616e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.000470384460641,286.6374206542969,294.1499938964844,292.48309326171875,292.190185546875,294.2544250488281,292.636474609375,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.254125595092772,-0.0,-6.863859880468226e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,9.416737157152966e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,9.916296403389424e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,7.324148464249447e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.916292765410616e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.000470384460641,286.6374206542969,294.1499938964844,292.48309326171875,292.190185546875,294.2544250488281,292.636474609375,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,11.254125595092772,-0.0,-6.863859880468226e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.424327436136082e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,9.924289042828605e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,7.330051448661834e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,9.924285404849796e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0004707636253442,286.6224670410156,294.1499938964844,292.47027587890625,292.1852722167969,294.22332763671875,292.6058654785156,285.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.237695693969728,-0.0,-6.874927294120425e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.424327436136082e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,9.924289042828605e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,7.330051448661834e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,9.924285404849796e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0004707636253442,286.6224670410156,294.1499938964844,292.47027587890625,292.1852722167969,294.22332763671875,292.6058654785156,285.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.237695693969728,-0.0,-6.874927294120425e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,9.431946818949656e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,9.932312241289765e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,7.335977716138586e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720153808594,0.0,0.0,9.932308603310958e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,0.0004711442161351,286.6077575683594,294.1499938964844,292.4590148925781,292.1811828613281,294.192626953125,292.57867431640625,285.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,11.222735404968262,-0.0,-6.8860458668496e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,9.431946818949656e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,9.932312241289765e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,7.335977716138586e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720153808594,0.0,0.0,9.932308603310958e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,0.0004711442161351,286.6077575683594,294.1499938964844,292.4590148925781,292.1811828613281,294.192626953125,292.57867431640625,285.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,11.222735404968262,-0.0,-6.8860458668496e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.43959239521064e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,9.94036308838986e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,7.341923628700897e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,9.940359450411052e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,0.0004715261457022,286.59332275390625,294.1499938964844,292.4491882324219,292.17791748046875,294.1622619628906,292.5546569824219,285.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.209240913391112,-0.0,-6.89721204594207e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.43959239521064e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,9.94036308838986e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,7.341923628700897e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,9.940359450411052e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,0.0004715261457022,286.59332275390625,294.1499938964844,292.4491882324219,292.17791748046875,294.1622619628906,292.5546569824219,285.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.209240913391112,-0.0,-6.89721204594207e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,9.443424642086028e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.944398334482683e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,7.344903860939667e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.944394696503878e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0004717175615951,286.58624267578125,294.1499938964844,292.44482421875,292.17657470703125,294.1473083496094,292.54412841796875,285.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.203202247619627,-0.0,-6.902811833242596e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,9.447259071748704e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.948436490958557e-05,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,7.347887003561482e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,9.94843285297975e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,0.000471909152111,286.5791931152344,294.1499938964844,292.4408264160156,292.1754150390625,294.1324462890625,292.5341796875,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.197464942932127,-0.0,-6.908418725970479e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.454935934627429e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.956520079867914e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.35385692678392e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,9.956516441889109e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0004722926241811,286.56524658203125,294.1499938964844,292.4338684082031,292.1736145019531,294.1028747558594,292.5154724121094,285.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.186589241027832,-0.0,-6.919648853909166e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.454935934627429e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.956520079867914e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.35385692678392e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,9.956516441889109e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0004722926241811,286.56524658203125,294.1499938964844,292.4338684082031,292.1736145019531,294.1028747558594,292.5154724121094,285.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.186589241027832,-0.0,-6.919648853909166e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,9.462617163080722e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,9.964608761947602e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,7.359831215580925e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.964605123968796e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.000472676299978,286.5515441894531,294.1499938964844,292.4282531738281,292.1724853515625,294.07379150390625,292.4994812011719,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,11.17712116241455,-0.0,-6.930893903245305e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,9.462617163080722e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,9.964608761947602e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,7.359831215580925e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.964605123968796e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.000472676299978,286.5515441894531,294.1499938964844,292.4282531738281,292.1724853515625,294.07379150390625,292.4994812011719,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,11.17712116241455,-0.0,-6.930893903245305e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.470291843172164e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,9.972690168069676e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,7.365800411207601e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,9.972686530090868e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0004730596847366,286.5380859375,294.1499938964844,292.4239807128906,292.1719970703125,294.045166015625,292.48583984375,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,11.168907165527344,-0.0,-6.94213966312418e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.470291843172164e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,9.972690168069676e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002380371094,0.0,0.0,7.365800411207601e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,9.972686530090868e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0004730596847366,286.5380859375,294.1499938964844,292.4239807128906,292.1719970703125,294.045166015625,292.48583984375,285.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,11.168907165527344,-0.0,-6.94213966312418e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,9.47795415413566e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.980759205063804e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,7.371759420493618e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,9.980755567084998e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.0004734424583148,286.5248718261719,294.1499938964844,292.4210205078125,292.17205810546875,294.0169982910156,292.4743347167969,285.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.161856651306152,-0.0,-6.953375475404755e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,9.47795415413566e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.980759205063804e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,7.371759420493618e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,9.980755567084998e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.0004734424583148,286.5248718261719,294.1499938964844,292.4210205078125,292.17205810546875,294.0169982910156,292.4743347167969,285.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.161856651306152,-0.0,-6.953375475404755e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,9.481777669861911e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.984785720007494e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,7.374733831966296e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.984782082028688e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,0.0004736334667541,286.51837158203125,294.1499938964844,292.4200134277344,292.1723022460937,294.0031433105469,292.4696044921875,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066543794564951e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,11.15887451171875,-0.0,-6.958986631389052e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,9.48559827520512e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,9.988808596972376e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,7.377705333055928e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,9.988804958993568e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0004738243005704,286.5119323730469,294.1499938964844,292.4193115234375,292.17266845703125,293.9894104003906,292.4652709960937,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,11.156118392944336,-0.0,-6.964594945202407e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
