time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055620,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,9.493230027146636e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.996844892157242e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,7.383640331681818e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.996841254178436e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,0.0004742055316455,286.4991760253906,294.1499938964844,292.4188537597656,292.1737365722656,293.9621887207031,292.4574890136719,285.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.151071548461914,-0.0,-6.975803756859025e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,9.493230027146636e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.996844892157242e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,7.383640331681818e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.996841254178436e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,0.0004742055316455,286.4991760253906,294.1499938964844,292.4188537597656,292.1737365722656,293.9621887207031,292.4574890136719,285.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.151071548461914,-0.0,-6.975803756859025e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.500848682364448e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,0.0001000486809061,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.389565871562809e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001000486445263,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004745861224364,286.4866943359375,294.1499938964844,292.4195556640625,292.17529296875,293.935546875,292.4515991210937,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.30411153782029e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,11.147047996520996,-0.0,-6.987004042002809e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.500848682364448e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,0.0001000486809061,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.389565871562809e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001000486445263,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004745861224364,286.4866943359375,294.1499938964844,292.4195556640625,292.17529296875,293.935546875,292.4515991210937,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.30411153782029e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,11.147047996520996,-0.0,-6.987004042002809e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,9.508471703156828e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001001289419946,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,7.395494321826845e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001001289128907,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0004749668878503,286.4744567871094,294.1499938964844,292.42144775390625,292.1772155761719,293.909423828125,292.4473876953125,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,11.143925666809082,-0.0,-6.998217827458576e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,9.508471703156828e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0001001289419946,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,7.395494321826845e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0001001289128907,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0004749668878503,286.4744567871094,294.1499938964844,292.42144775390625,292.1772155761719,293.909423828125,292.4473876953125,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,11.143925666809082,-0.0,-6.998217827458576e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.516113641439006e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0001002094213617,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,7.401438051601872e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.000100209384982,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0004753486427944,286.4624328613281,294.1499938964844,292.4244384765625,292.1794738769531,293.88385009765625,292.44464111328125,285.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854023486375,0.0,0.0,0.0,-0.0085280435159802,60.0,11.141584396362305,-0.0,-7.009469271679336e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.516113641439006e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0001002094213617,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,7.401438051601872e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.000100209384982,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0004753486427944,286.4624328613281,294.1499938964844,292.4244384765625,292.1794738769531,293.88385009765625,292.44464111328125,285.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854023486375,0.0,0.0,0.0,-0.0085280435159802,60.0,11.141584396362305,-0.0,-7.009469271679336e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.519950981484726e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,0.0001002498247544,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,7.40442264941521e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0001002497956505,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.0004755403497256,286.4565124511719,294.1499938964844,292.4263610839844,292.18072509765625,293.87127685546875,292.4438171386719,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542067415045041e-09,0.0010143425315618,-0.0188106019049882,0.0,0.0,0.0,-0.0085517419502139,60.0,11.140719413757324,-0.0,-7.015123060227779e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,9.523799963062628e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001002903518383,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,7.407415978377685e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001002903227345,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004757326096296,286.4506530761719,294.1499938964844,292.42852783203125,292.1820373535156,293.8587951660156,292.4432373046875,285.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590011286140452e-09,0.0010147525463253,-0.0189361721277236,0.0,0.0,0.0,-0.0085755102336406,60.0,11.139973640441896,-0.0,-7.020795322887352e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,9.53154158196412e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001003718789434,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,7.413437560899183e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.794677734375,0.0,0.0,0.0001003718425636,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0004761193122249,286.43896484375,294.1499938964844,292.4336853027344,292.18487548828125,293.8340759277344,292.4426574707031,285.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,11.138734817504885,-0.0,-7.032212323565545e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,9.53154158196412e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001003718789434,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,7.413437560899183e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.794677734375,0.0,0.0,0.0001003718425636,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0004761193122249,286.43896484375,294.1499938964844,292.4336853027344,292.18487548828125,293.8340759277344,292.4426574707031,285.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,11.138734817504885,-0.0,-7.032212323565545e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,9.539435268379748e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001004550067591,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,7.419577013934031e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001004549703793,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.0004765136691275,286.42755126953125,294.1499938964844,292.4398498535156,292.1878967285156,293.8099365234375,292.4437255859375,285.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,11.138250350952148,-0.0,-7.04386380334654e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,9.539435268379748e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001004550067591,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,7.419577013934031e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001004549703793,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.0004765136691275,286.42755126953125,294.1499938964844,292.4398498535156,292.1878967285156,293.8099365234375,292.4437255859375,285.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,11.138250350952148,-0.0,-7.04386380334654e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,9.54743445618078e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001005392332444,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,7.425797957694158e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001005392041406,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0004769132356159,286.416259765625,294.1499938964844,292.447021484375,292.19110107421875,293.7861022949219,292.44561767578125,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,11.138141632080078,-0.0,-7.055679418499494e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,9.54743445618078e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001005392332444,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,7.425797957694158e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001005392041406,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0004769132356159,286.416259765625,294.1499938964844,292.447021484375,292.19110107421875,293.7861022949219,292.44561767578125,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,11.138141632080078,-0.0,-7.055679418499494e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.55572904786095e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0001006265811156,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,7.432249549310654e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001006265520118,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0004773275868501,286.4052124023437,294.1499938964844,292.4551086425781,292.19439697265625,293.762939453125,292.44927978515625,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.019977893680334,0.0,0.0,0.0,-0.0087726945057511,60.0,11.13879108428955,-0.0,-7.067943386118716e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.55572904786095e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0001006265811156,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,7.432249549310654e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001006265520118,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0004773275868501,286.4052124023437,294.1499938964844,292.4551086425781,292.19439697265625,293.762939453125,292.44927978515625,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.019977893680334,0.0,0.0,0.0,-0.0087726945057511,60.0,11.13879108428955,-0.0,-7.067943386118716e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.559936734149233e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001006708844215,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,7.435521547449753e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001006708553177,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.0004775377456098,286.3997497558594,294.1499938964844,292.4595031738281,292.1960754394531,293.7514953613281,292.4514465332031,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,11.13924789428711,-0.0,-7.074167029941236e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,9.5642390078865e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001007161918096,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,7.438868487952277e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0001007161627057,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0004777526773978,286.39434814453125,294.1499938964844,292.4641418457031,292.1977844238281,293.7402038574219,292.4539489746094,285.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778092188586e-09,0.0010190607281401,-0.0202555265277624,0.0,0.0,0.0,-0.0088252518326044,60.0,11.139863014221191,-0.0,-7.080535624481854e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,9.573039278620854e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,0.0001008088656817,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,7.44571298127994e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0001008088293019,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,0.0004781922907568,286.3836364746094,294.1499938964844,292.4740295410156,292.201171875,293.7178955078125,292.4596862792969,285.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,11.141372680664062,-0.0,-7.093569820426637e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,9.573039278620854e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,0.0001008088656817,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,7.44571298127994e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0001008088293019,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,0.0004781922907568,286.3836364746094,294.1499938964844,292.4740295410156,292.201171875,293.7178955078125,292.4596862792969,285.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,11.141372680664062,-0.0,-7.093569820426637e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,9.582372877048329e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001009071420412,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,7.452971476595849e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001009071129374,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0004786585050169,286.3731689453125,294.1499938964844,292.4847717285156,292.2045288085937,293.6963195800781,292.46710205078125,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209917090833,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,11.143560409545898,-0.0,-7.10740692966283e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,9.582372877048329e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001009071420412,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,7.452971476595849e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001009071129374,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0004786585050169,286.3731689453125,294.1499938964844,292.4847717285156,292.2045288085937,293.6963195800781,292.46710205078125,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209917090833,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,11.143560409545898,-0.0,-7.10740692966283e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.591929847374558e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001010077830869,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,7.46040532249026e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0001010077539831,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0004791359242517,286.3628234863281,294.1499938964844,292.496337890625,292.20782470703125,293.6750183105469,292.4750671386719,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438740373151177e-09,0.0010220097610726,-0.0211589150130748,0.0,0.0,0.0,-0.0089962603524327,60.0,11.145962715148926,-0.0,-7.121589362668601e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.591929847374558e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001010077830869,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,7.46040532249026e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0001010077539831,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0004791359242517,286.3628234863281,294.1499938964844,292.496337890625,292.20782470703125,293.6750183105469,292.4750671386719,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438740373151177e-09,0.0010220097610726,-0.0211589150130748,0.0,0.0,0.0,-0.0089962603524327,60.0,11.145962715148926,-0.0,-7.121589362668601e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.602423961041497e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,0.0001011182903312,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.46856676414609e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.0001011182612273,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0004796601424459,286.3529052734375,294.1499938964844,292.5086669921875,292.2109680175781,293.6549072265625,292.4851989746094,285.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231361957266,8.569470466568418e-09,0.0010231276974081,-0.0215012580156326,0.0,0.0,0.0,-0.009061069227755,60.0,11.14918613433838,-0.0,-7.137178670291179e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.602423961041497e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,0.0001011182903312,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.46856676414609e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.0001011182612273,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0004796601424459,286.3529052734375,294.1499938964844,292.5086669921875,292.2109680175781,293.6549072265625,292.4851989746094,285.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231361957266,8.569470466568418e-09,0.0010231276974081,-0.0215012580156326,0.0,0.0,0.0,-0.009061069227755,60.0,11.14918613433838,-0.0,-7.137178670291179e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,9.607514220988378e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001011718923109,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,7.472525612683967e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001011718632071,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0004799143935088,286.347900390625,294.1499938964844,292.51513671875,292.2124938964844,293.64471435546875,292.4900207519531,285.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632882853021329e-09,0.0010236712405458,-0.0216673146933317,0.0,0.0,0.0,-0.0090925125405192,60.0,11.15072250366211,-0.0,-7.14474666096976e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,9.61297409958206e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.000101229386928,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,7.476771861547604e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001012293578241,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0004801871546078,286.3429870605469,294.1499938964844,292.5217590332031,292.2139587402344,293.6347961425781,292.49542236328125,285.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700903997294063e-09,0.001024252269417,-0.0218454375863075,0.0,0.0,0.0,-0.0091262301430106,60.0,11.152414321899414,-0.0,-7.152868874982232e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.61921105044894e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,0.0001012950597214,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,7.48162274248898e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001012950306176,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.000480498682009,286.3375244140625,294.1499938964844,292.5293884277344,292.21551513671875,293.62384033203125,292.5016784667969,285.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.154378890991213,-0.0,-7.162152826367675e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,9.624133963370696e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0001013469009194,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,7.485451351385564e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001013468718156,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0004807446093764,286.333251953125,294.1499938964844,292.5355529785156,292.2167053222656,293.615234375,292.506591796875,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839928788972884e-09,0.0010254401713609,-0.0222094859927892,0.0,0.0,0.0,-0.009195146150887,60.0,11.155919075012209,-0.0,-7.169484206315246e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.635768219595776e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001014694134937,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,7.494500459870324e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,0.0001014693843899,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004813257837668,286.3238830566406,294.1499938964844,292.54998779296875,292.2191772460937,293.59674072265625,292.5196838378906,285.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984870625283747e-09,0.0010266796452924,-0.0225890204310417,0.0,0.0,0.0,-0.0092670004814863,60.0,11.16041088104248,-0.0,-7.18682713340968e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.635768219595776e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001014694134937,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,7.494500459870324e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,0.0001014693843899,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0004813257837668,286.3238830566406,294.1499938964844,292.54998779296875,292.2191772460937,293.59674072265625,292.5196838378906,285.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984870625283747e-09,0.0010266796452924,-0.0225890204310417,0.0,0.0,0.0,-0.0092670004814863,60.0,11.16041088104248,-0.0,-7.18682713340968e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.647286060499027e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001015907037071,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.503458618884906e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001015906746033,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0004819011373911,286.31463623046875,294.1499938964844,292.5657653808594,292.222412109375,293.5785827636719,292.5336608886719,285.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.12836295441366e-09,0.0010279066627845,-0.0229647476226091,0.0,0.0,0.0,-0.009338135831058,60.0,11.165488243103027,-0.0,-7.204017293815923e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.647286060499027e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001015907037071,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.503458618884906e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001015906746033,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0004819011373911,286.31463623046875,294.1499938964844,292.5657653808594,292.222412109375,293.5785827636719,292.5336608886719,285.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.12836295441366e-09,0.0010279066627845,-0.0229647476226091,0.0,0.0,0.0,-0.009338135831058,60.0,11.165488243103027,-0.0,-7.204017293815923e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,9.658401540946215e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0001017077520373,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,7.512103911722079e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001017077229334,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0004824563802685,286.3054504394531,294.1499938964844,292.5834045410156,292.22735595703125,293.5606689453125,292.5482482910156,285.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266837963650689e-09,0.001029091887176,-0.0233273301273584,0.0,0.0,0.0,-0.0094067901372909,60.0,11.171274185180664,-0.0,-7.22062551972158e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,9.658401540946215e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0001017077520373,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,7.512103911722079e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001017077229334,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0004824563802685,286.3054504394531,294.1499938964844,292.5834045410156,292.22735595703125,293.5606689453125,292.5482482910156,285.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266837963650689e-09,0.001029091887176,-0.0233273301273584,0.0,0.0,0.0,-0.0094067901372909,60.0,11.171274185180664,-0.0,-7.22062551972158e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.663167293183506e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,0.0001017579415929,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,7.515811012126505e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0001017579124891,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,0.0004826944496016,286.3010559082031,294.1499938964844,292.5928649902344,292.2304077148437,293.5523986816406,292.556884765625,285.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607374221,9.3262109146508e-09,0.0010295980609953,-0.0234827902168035,0.0,0.0,0.0,-0.0094362162053585,60.0,11.175766944885254,-0.0,-7.227752263361253e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
