time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057960,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.668187703937292e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0001018108087009,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,7.519715290982276e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001018107795971,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0004829452373087,286.2966003417969,294.1499938964844,292.60272216796875,292.2337951660156,293.5438842773437,292.5650939941406,285.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388756438966084e-09,0.0010301325237378,-0.0236465539783239,0.0,0.0,0.0,-0.0094672199338674,60.0,11.179784774780272,-0.0,-7.235264121163709e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,9.6774150733836e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0001019079718389,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,7.526892295572907e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.000101907950011,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,0.0004834061837755,286.287841796875,294.1499938964844,292.6235656738281,292.2416076660156,293.52734375,292.5826110839844,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503710707292612e-09,0.0010311169316992,-0.0239475350826978,0.0,0.0,0.0,-0.0095242159441113,60.0,11.189142227172852,-0.0,-7.24907991411783e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,9.6774150733836e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0001019079718389,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,7.526892295572907e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.000101907950011,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,0.0004834061837755,286.287841796875,294.1499938964844,292.6235656738281,292.2416076660156,293.52734375,292.5826110839844,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503710707292612e-09,0.0010311169316992,-0.0239475350826978,0.0,0.0,0.0,-0.0095242159441113,60.0,11.189142227172852,-0.0,-7.24907991411783e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.685324039310216e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0001019912524498,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.533043390139937e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001019912233459,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0004838012391701,286.27935791015625,294.1499938964844,292.6457824707031,292.2505798339844,293.5118713378906,292.6022033691406,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602231898497848e-09,0.001031958614476,-0.0242054872214794,0.0,0.0,0.0,-0.0095730535686016,60.0,11.200532913208008,-0.0,-7.260931056407571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.685324039310216e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0001019912524498,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.533043390139937e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001019912233459,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0004838012391701,286.27935791015625,294.1499938964844,292.6457824707031,292.2505798339844,293.5118713378906,292.6022033691406,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602231898497848e-09,0.001031958614476,-0.0242054872214794,0.0,0.0,0.0,-0.0095730535686016,60.0,11.200532913208008,-0.0,-7.260931056407571e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.692843741504475e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001020704366965,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.538891804870218e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001020704148686,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0004841768823098,286.2709655761719,294.1499938964844,292.6691589355469,292.26055908203125,293.4966125488281,292.62225341796875,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771077007,9.69591251731572e-09,0.0010327614145353,-0.0244507566094398,0.0,0.0,0.0,-0.0096195032820105,60.0,11.21233367919922,-0.0,-7.272208790709558e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.692843741504475e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001020704366965,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,7.538891804870218e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001020704148686,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0004841768823098,286.2709655761719,294.1499938964844,292.6691589355469,292.26055908203125,293.4966125488281,292.62225341796875,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771077007,9.69591251731572e-09,0.0010327614145353,-0.0244507566094398,0.0,0.0,0.0,-0.0096195032820105,60.0,11.21233367919922,-0.0,-7.272208790709558e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.699194924905896e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001021373172989,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.543831452494487e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.000102137295471,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0004844941431656,286.2630310058594,294.1499938964844,292.6935729980469,292.2713928222656,293.4830627441406,292.6449890136719,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334459366276,9.775028786407349e-09,0.0010334361577406,-0.0246578939259052,0.0,0.0,0.0,-0.0096587147563695,60.0,11.22646427154541,-0.0,-7.281740721509777e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.699194924905896e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001021373172989,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.543831452494487e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.000102137295471,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0004844941431656,286.2630310058594,294.1499938964844,292.6935729980469,292.2713928222656,293.4830627441406,292.6449890136719,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334459366276,9.775028786407349e-09,0.0010334361577406,-0.0246578939259052,0.0,0.0,0.0,-0.0096587147563695,60.0,11.22646427154541,-0.0,-7.281740721509777e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,9.702369425212964e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001021707430481,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,7.54630018491298e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001021707212203,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0004846527008339,286.2591247558594,294.1499938964844,292.70611572265625,292.27703857421875,293.4765014648437,292.6564636230469,286.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337845887988,9.814574042366075e-09,0.0010337748099118,-0.02476142719388,0.0,0.0,0.0,-0.0096783218905329,60.0,11.233819961547852,-0.0,-7.286507042181256e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.705533011583611e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0001022040596581,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,7.548760913778096e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0001022040305542,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,0.0004848107346333,286.25518798828125,294.1499938964844,292.7188415527344,292.2828674316406,293.4698181152344,292.66778564453125,286.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341221932321,9.853984295205013e-09,0.0010341124143451,-0.0248646065592765,0.0,0.0,0.0,-0.0096978629007935,60.0,11.241061210632324,-0.0,-7.29125915199802e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,9.709480218589306e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0001022456272039,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,7.551831367891282e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.000102245605376,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0004850079421885,286.250244140625,294.1499938964844,292.7353820800781,292.2904663085937,293.4617004394531,292.6828918457031,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345423361286,9.903160957946966e-09,0.0010345324408262,-0.0249933544546365,0.0,0.0,0.0,-0.0097222393378615,60.0,11.250749588012695,-0.0,-7.297190052213409e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,9.7117132099811e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.000102269135823,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,7.553567411378026e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0001022691067191,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.000485119438963,286.2474670410156,294.1499938964844,292.7447814941406,292.2948303222656,293.4571228027344,292.6913757324219,286.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347797069698,9.930968936089356e-09,0.0010347698116675,-0.0250661559402942,0.0,0.0,0.0,-0.0097360219806432,60.0,11.256196975708008,-0.0,-7.300545235011668e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.717256762087344e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001023275108309,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,7.557879143860191e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.000102327489003,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004853963910136,286.2398986816406,294.1499938964844,292.7712707519531,292.30712890625,293.4448547363281,292.71588134765625,286.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353707475587,1.0000027472756301e-08,0.001035360735841,-0.0252469517290592,0.0,0.0,0.0,-0.0097702601924538,60.0,11.27150535583496,-0.0,-7.308881322387607e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.717256762087344e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001023275108309,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,7.557879143860191e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.000102327489003,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0004853963910136,286.2398986816406,294.1499938964844,292.7712707519531,292.30712890625,293.4448547363281,292.71588134765625,286.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353707475587,1.0000027472756301e-08,0.001035360735841,-0.0252469517290592,0.0,0.0,0.0,-0.0097702601924538,60.0,11.27150535583496,-0.0,-7.308881322387607e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.720923844724894e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001023661316139,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,7.560731319244951e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.000102366109786,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004855795996263,286.23248291015625,294.1499938964844,292.7980651855469,292.319580078125,293.4331970214844,292.74102783203125,286.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357619030401,1.0045710041595156e-08,0.0010357518913224,-0.025366548448801,0.0,0.0,0.0,-0.0097929099574685,60.0,11.286128997802734,-0.0,-7.314397265645314e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.720923844724894e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001023661316139,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,7.560731319244951e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.000102366109786,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004855795996263,286.23248291015625,294.1499938964844,292.7980651855469,292.319580078125,293.4331970214844,292.74102783203125,286.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357619030401,1.0045710041595156e-08,0.0010357518913224,-0.025366548448801,0.0,0.0,0.0,-0.0097929099574685,60.0,11.286128997802734,-0.0,-7.314397265645314e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.721644164528698e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0001023737131617,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,7.561291567981243e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0001023736913339,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0004856155719608,286.22528076171875,294.1499938964844,292.8250732421875,292.3320007324219,293.4223327636719,292.7667236328125,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358381550759,1.0054670873671512e-08,0.0010358281433582,-0.0253900084644556,0.0,0.0,0.0,-0.0097973495721817,60.0,11.298782348632812,-0.0,-7.31548013277461e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.721644164528698e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0001023737131617,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,7.561291567981243e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0001023736913339,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,0.0004856155719608,286.22528076171875,294.1499938964844,292.8250732421875,292.3320007324219,293.4223327636719,292.7667236328125,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358381550759,1.0054670873671512e-08,0.0010358281433582,-0.0253900084644556,0.0,0.0,0.0,-0.0097973495721817,60.0,11.298782348632812,-0.0,-7.31548013277461e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,9.72114285104908e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0001023684308165,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,7.560900849057361e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.0001023684089886,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0004855905135627,286.22174072265625,294.1499938964844,292.83856201171875,292.3381652832031,293.4171142578125,292.7796630859375,286.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357834398746,1.0048413656704724e-08,0.0010357734281569,-0.0253736283630132,0.0,0.0,0.0,-0.0097942417487502,60.0,11.304348945617676,-0.0,-7.314724115303761e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.720090019982308e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001023573422571,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,7.560082303825766e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001023573204292,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0004855379229411,286.21826171875,294.1499938964844,292.85205078125,292.34423828125,293.4120788574219,292.7926940917969,286.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356712155044,1.0035287267839976e-08,0.0010356612037867,-0.0253392644226551,0.0,0.0,0.0,-0.0097877345979213,60.0,11.30931282043457,-0.0,-7.31313889446028e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,9.7168842330575e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001023235890897,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,7.557588833151385e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001023235672619,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004853778227698,286.2113952636719,294.1499938964844,292.87890625,292.35614013671875,293.40240478515625,292.8187561035156,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995342331592384e-09,0.0010353223187848,-0.0252346862107515,0.0,0.0,0.0,-0.0097679458558559,60.0,11.317896842956545,-0.0,-7.308315019827205e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,9.7168842330575e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001023235890897,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,7.557588833151385e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001023235672619,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004853778227698,286.2113952636719,294.1499938964844,292.87890625,292.35614013671875,293.40240478515625,292.8187561035156,286.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995342331592384e-09,0.0010353223187848,-0.0252346862107515,0.0,0.0,0.0,-0.0097679458558559,60.0,11.317896842956545,-0.0,-7.308315019827205e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.70999026321806e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001022509895847,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,7.552226452389732e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.0001022509677568,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0004850334662478,286.2049255371094,294.1499938964844,292.9054260253906,292.36749267578125,293.3941345214844,292.8446044921875,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034595654346,9.909435050303728e-09,0.0010345857590436,-0.0250097792595624,0.0,0.0,0.0,-0.0097253480926156,60.0,11.320945739746094,-0.0,-7.29794749076973e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.70999026321806e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001022509895847,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,7.552226452389732e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.0001022509677568,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0004850334662478,286.2049255371094,294.1499938964844,292.9054260253906,292.36749267578125,293.3941345214844,292.8446044921875,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034595654346,9.909435050303728e-09,0.0010345857590436,-0.0250097792595624,0.0,0.0,0.0,-0.0097253480926156,60.0,11.320945739746094,-0.0,-7.29794749076973e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,9.70305409282446e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0001021779462462,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.546831329818815e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0001021779171423,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004846869851462,286.1986389160156,294.1499938964844,292.93145751953125,292.3781433105469,293.38641357421875,292.8700256347656,286.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338608408346,9.823001967390612e-09,0.0010338510619476,-0.0247834883630275,0.0,0.0,0.0,-0.0096825212240219,60.0,11.322646141052246,-0.0,-7.287522407750657e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,9.70305409282446e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0001021779462462,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.546831329818815e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0001021779171423,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004846869851462,286.1986389160156,294.1499938964844,292.93145751953125,292.3781433105469,293.38641357421875,292.8700256347656,286.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338608408346,9.823001967390612e-09,0.0010338510619476,-0.0247834883630275,0.0,0.0,0.0,-0.0096825212240219,60.0,11.322646141052246,-0.0,-7.287522407750657e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,9.694429900264367e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,0.0001020871204673,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,7.540123624494299e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001020870986394,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0004842561902478,286.1924133300781,294.1499938964844,292.95684814453125,292.387939453125,293.3788146972656,292.8954467773437,286.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715535043142154e-09,0.0010329301003366,-0.0245021302253007,0.0,0.0,0.0,-0.0096292356029152,60.0,11.323119163513184,-0.0,-7.274572055848695e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,9.694429900264367e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,0.0001020871204673,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,7.540123624494299e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001020870986394,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,0.0004842561902478,286.1924133300781,294.1499938964844,292.95684814453125,292.387939453125,293.3788146972656,292.8954467773437,286.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329398792237,9.715535043142154e-09,0.0010329301003366,-0.0245021302253007,0.0,0.0,0.0,-0.0096292356029152,60.0,11.323119163513184,-0.0,-7.274572055848695e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,9.689815487945452e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0001020385316223,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,7.536535122198984e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0001020385097945,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,0.0004840257170144,286.189453125,294.1499938964844,292.9692077636719,292.3924560546875,293.37554931640625,292.90771484375,286.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324463946744,9.658040589499706e-09,0.0010324367322027,-0.0243516005575656,0.0,0.0,0.0,-0.009600724093616,60.0,11.320825576782228,-0.0,-7.267648527431447e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,9.684963151812552e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.000101987439848,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,7.532761082984507e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001019874180201,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0004837833403144,286.1864624023437,294.1499938964844,292.9813842773437,292.39666748046875,293.37213134765625,292.9201965332031,286.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.59758050811388e-09,0.0010319206630811,-0.0241933055222034,0.0,0.0,0.0,-0.00957075599581,60.0,11.319159507751465,-0.0,-7.260371148731792e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.678387141320854e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.0001019181872834,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,7.527646084781736e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001019181654555,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0004834548744838,286.18218994140625,294.1499938964844,292.9984436035156,292.4022521972656,293.3674011230469,292.9378356933594,286.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515638055290765e-09,0.0010312193771824,-0.0239787623286247,0.0,0.0,0.0,-0.0095301307737827,60.0,11.315793991088867,-0.0,-7.250513789358592e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.675846376921982e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001018914263113,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.525669207097962e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001018914044834,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,0.0004833279235754,286.1805419921875,294.1499938964844,293.0049133300781,292.4042358398437,293.3655700683594,292.9447021484375,286.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309574427083,9.483973606450036e-09,0.0010309480130672,-0.0238958578556776,0.0,0.0,0.0,-0.0095144305378198,60.0,11.314482688903809,-0.0,-7.24670670138039e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.6682742878329e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0001018116890918,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.519780047005042e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001018116672639,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0004829496901948,286.1748352050781,294.1499938964844,293.0272827148437,292.410400390625,293.3596496582031,292.9682922363281,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389620636568452e-09,0.0010301412548869,-0.0236488170921802,0.0,0.0,0.0,-0.0094676557928323,60.0,11.30753231048584,-0.0,-7.23536786040313e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.6682742878329e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0001018116890918,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.519780047005042e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001018116672639,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0004829496901948,286.1748352050781,294.1499938964844,293.0272827148437,292.410400390625,293.3596496582031,292.9682922363281,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030150684528,9.389620636568452e-09,0.0010301412548869,-0.0236488170921802,0.0,0.0,0.0,-0.0094676557928323,60.0,11.30753231048584,-0.0,-7.23536786040313e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.661295189289376e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001017382019199,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.514352182624862e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.000101738180092,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,0.0004826011136174,286.1692810058594,294.1499938964844,293.04833984375,292.4150390625,293.3541564941406,292.9910888671875,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302659087495613e-09,0.0010293975938111,-0.0234211236238479,0.0,0.0,0.0,-0.0094245448708534,60.0,11.298757553100586,-0.0,-7.224925013815664e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.661295189289376e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001017382019199,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.514352182624862e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.000101738180092,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,0.0004826011136174,286.1692810058594,294.1499938964844,293.04833984375,292.4150390625,293.3541564941406,292.9910888671875,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302659087495613e-09,0.0010293975938111,-0.0234211236238479,0.0,0.0,0.0,-0.0094245448708534,60.0,11.298757553100586,-0.0,-7.224925013815664e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.655102621763945e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001016729802358,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,7.509534771088511e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.000101672958408,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0004822917690034,286.1640014648437,294.1499938964844,293.06787109375,292.4179382324219,293.34930419921875,293.01226806640625,286.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225489705499967e-09,0.001028737751767,-0.0232190657407045,0.0,0.0,0.0,-0.0093862889334559,60.0,11.28657341003418,-0.0,-7.215664510340505e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.655102621763945e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001016729802358,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,7.509534771088511e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.000101672958408,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0004822917690034,286.1640014648437,294.1499938964844,293.06787109375,292.4179382324219,293.34930419921875,293.01226806640625,286.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287470649927,9.225489705499967e-09,0.001028737751767,-0.0232190657407045,0.0,0.0,0.0,-0.0093862889334559,60.0,11.28657341003418,-0.0,-7.215664510340505e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
