time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060300,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.65209401329048e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0001016413079923,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,7.507195550715551e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001016412861645,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0004821415059268,286.161376953125,294.1499938964844,293.0770263671875,292.4187316894531,293.3469543457031,293.0226745605469,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188005023474945e-09,0.0010284183081239,-0.0231209155172109,0.0,0.0,0.0,-0.00936771184206,60.0,11.280048370361328,-0.0,-7.211168195908614e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.649311687098816e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0001016120004351,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,7.505030953325331e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001016119786072,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,0.0004820025060325,286.1588134765625,294.1499938964844,293.08575439453125,292.41900634765625,293.3446960449219,293.0326843261719,286.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153327873434593e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.272679328918455,-0.0,-7.207010099818947e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.644156671129168e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001015577145153,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.501021173084155e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001015576926874,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0004817449953407,286.1537780761719,294.1499938964844,293.1017761230469,292.4179992675781,293.34039306640625,293.0520324707031,286.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085928337681e-09,0.0010275712702423,-0.0228619053959846,0.0,0.0,0.0,-0.0093186674639582,60.0,11.256471633911133,-0.0,-7.199309948191512e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.644156671129168e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001015577145153,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.501021173084155e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001015576926874,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0004817449953407,286.1537780761719,294.1499938964844,293.1017761230469,292.4179992675781,293.34039306640625,293.0520324707031,286.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085928337681e-09,0.0010275712702423,-0.0228619053959846,0.0,0.0,0.0,-0.0093186674639582,60.0,11.256471633911133,-0.0,-7.199309948191512e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.640212374506518e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,0.0001015161833493,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,7.497953629354015e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0001015161615214,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0004815479915123,286.14898681640625,294.1499938964844,293.1158142089844,292.414794921875,293.3365478515625,293.06915283203125,286.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271511273458,-0.0227332171052694,0.0,0.0,0.0,-0.0092943031340837,60.0,11.235820770263672,-0.0,-7.193421680540268e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.640212374506518e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,0.0001015161833493,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,7.497953629354015e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0001015161615214,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0004815479915123,286.14898681640625,294.1499938964844,293.1158142089844,292.414794921875,293.3365478515625,293.06915283203125,286.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271511273458,-0.0227332171052694,0.0,0.0,0.0,-0.0092943031340837,60.0,11.235820770263672,-0.0,-7.193421680540268e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.636639151722191e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001014785520965,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.495174213545397e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.0001014785302686,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,0.0004813695268239,286.14422607421875,294.1499938964844,293.127685546875,292.4092102050781,293.332763671875,293.0857238769531,286.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267697507515,-0.0226166117936372,0.0,0.0,0.0,-0.0092722242698073,60.0,11.213964462280272,-0.0,-7.18808905730839e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.636639151722191e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001014785520965,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.495174213545397e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.0001014785302686,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,0.0004813695268239,286.14422607421875,294.1499938964844,293.127685546875,292.4092102050781,293.332763671875,293.0857238769531,286.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267697507515,-0.0226166117936372,0.0,0.0,0.0,-0.0092722242698073,60.0,11.213964462280272,-0.0,-7.18808905730839e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.635528840590268e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001014668523566,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,7.494309829780832e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001014668305288,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0004813140258193,286.139892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3295288085937,293.09747314453125,286.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981560384313525e-09,0.0010266515891999,-0.0225803516805171,0.0,0.0,0.0,-0.0092653604224324,60.0,11.184032440185549,-0.0,-7.186430650563126e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.635528840590268e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001014668523566,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,7.494309829780832e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001014668305288,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0004813140258193,286.139892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.3295288085937,293.09747314453125,286.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981560384313525e-09,0.0010266515891999,-0.0225803516805171,0.0,0.0,0.0,-0.0092653604224324,60.0,11.184032440185549,-0.0,-7.186430650563126e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.634003072278574e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,0.0001014507870422,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,7.493123121093959e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,0.0001014507652143,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,0.0004812378319911,286.1376342773437,294.1499938964844,293.1410217285156,292.39599609375,293.32781982421875,293.1046142578125,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.962547148883004e-09,0.0010264907032251,-0.0225305650383234,0.0,0.0,0.0,-0.0092559438198804,60.0,11.171238899230955,-0.0,-7.184154782180485e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.634062007535248e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001014514054986,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,7.49316968722269e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0001014513909467,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0004812408005818,286.135498046875,294.1499938964844,293.1441955566406,292.3902282714844,293.32623291015625,293.10992431640625,286.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963279896079257e-09,0.0010264958254992,-0.0225324835628271,0.0,0.0,0.0,-0.0092563005164265,60.0,11.154942512512209,-0.0,-7.184242178936985e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.633891750127076e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.000101449615613,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,7.49303653719835e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,0.0001014495937852,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0004812322731595,286.132080078125,294.1499938964844,293.1478881835937,292.3794860839844,293.3236694335937,293.1190185546875,286.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264860466122,8.961147379693557e-09,0.0010264770826324,-0.0225268993526697,0.0,0.0,0.0,-0.0092552416026592,60.0,11.129587173461914,-0.0,-7.183987094094847e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.634240996092558e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001014532899716,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,7.49330865801312e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001014532754197,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0004812497354578,286.1312561035156,294.1499938964844,293.1485290527344,292.37652587890625,293.3230285644531,293.1207275390625,286.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265227174386,8.965500342128507e-09,0.0010265137534588,-0.0225383006036281,0.0,0.0,0.0,-0.0092573966830968,60.0,11.122411727905272,-0.0,-7.184508632462895e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.63625352596864e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001014744848362,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,7.494873716495931e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001014744702843,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000481350289192,286.1271667480469,294.1499938964844,293.1499938964844,292.3597717285156,293.3199462890625,293.1285705566406,286.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267376201227,8.990566513489284e-09,0.0010267285397276,-0.0226039364933967,0.0,0.0,0.0,-0.0092698251828551,60.0,11.084458351135254,-0.0,-7.18750925443601e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.63625352596864e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001014744848362,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,7.494873716495931e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001014744702843,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000481350289192,286.1271667480469,294.1499938964844,293.1499938964844,292.3597717285156,293.3199462890625,293.1285705566406,286.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267376201227,8.990566513489284e-09,0.0010267285397276,-0.0226039364933967,0.0,0.0,0.0,-0.0092698251828551,60.0,11.084458351135254,-0.0,-7.18750925443601e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.640103235142304e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.000101515019196,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.497867773054168e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001015149973682,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0004815425781998,286.1231994628906,294.1499938964844,293.1499938964844,292.34039306640625,293.3168640136719,293.13482666015625,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271471692249,9.038514825476796e-09,0.0010271380888298,-0.0227294862270355,0.0,0.0,0.0,-0.0092935934662818,60.0,11.044180870056152,-0.0,-7.193251150283686e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.640103235142304e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.000101515019196,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.497867773054168e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001015149973682,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0004815425781998,286.1231994628906,294.1499938964844,293.1499938964844,292.34039306640625,293.3168640136719,293.13482666015625,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271471692249,9.038514825476796e-09,0.0010271380888298,-0.0227294862270355,0.0,0.0,0.0,-0.0092935934662818,60.0,11.044180870056152,-0.0,-7.193251150283686e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.648487321101128e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001016033056657,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.504388486267999e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001016032911138,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.0004819613823201,286.1195373535156,294.1499938964844,293.1499938964844,292.31903076171875,293.3139343261719,293.13818359375,286.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280406568199,9.142966383990373e-09,0.0010280314600095,-0.0230029877275228,0.0,0.0,0.0,-0.009345375932753,60.0,11.00047779083252,-0.0,-7.205768071116837e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.648487321101128e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001016033056657,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.504388486267999e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001016032911138,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.0004819613823201,286.1195373535156,294.1499938964844,293.1499938964844,292.31903076171875,293.3139343261719,293.13818359375,286.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280406568199,9.142966383990373e-09,0.0010280314600095,-0.0230029877275228,0.0,0.0,0.0,-0.009345375932753,60.0,11.00047779083252,-0.0,-7.205768071116837e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,9.651286381995304e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.00010163278057,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,7.506565452786162e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001016327660181,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0004821011971216,286.11767578125,294.1499938964844,293.1499938964844,292.30767822265625,293.3124389648437,293.1402587890625,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283392621204,9.177836268747797e-09,0.00102833006531,-0.0230942890048027,0.0,0.0,0.0,-0.0093626640737056,60.0,10.979107856750488,-0.0,-7.209948904574048e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.657067130319774e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001016936585074,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,7.511061266995966e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001016936366795,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0004823899653274,286.1158752441406,294.1499938964844,293.1499938964844,292.2958984375,293.3109741210937,293.1414489746094,286.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289539350196,9.249854215909181e-09,0.0010289447382092,-0.0232828613370656,0.0,0.0,0.0,-0.0093983598053455,60.0,10.95671844482422,-0.0,-7.21858768315542e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.66881707427092e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001018173861666,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,7.520200597355142e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001018173716147,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0004829769022762,286.11236572265625,294.1499938964844,293.1499938964844,292.2711486816406,293.3080749511719,293.1440124511719,286.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302058653905,9.396242006687316e-09,0.0010301964357495,-0.0236661527305841,0.0,0.0,0.0,-0.0094709312543272,60.0,10.911828994750977,-0.0,-7.236163668267181e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.66881707427092e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001018173861666,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,7.520200597355142e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001018173716147,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0004829769022762,286.11236572265625,294.1499938964844,293.1499938964844,292.2711486816406,293.3080749511719,293.1440124511719,286.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302058653905,9.396242006687316e-09,0.0010301964357495,-0.0236661527305841,0.0,0.0,0.0,-0.0094709312543272,60.0,10.911828994750977,-0.0,-7.236163668267181e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.684509132057428e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.00010198263044,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.532405288657174e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001019826158881,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004837607557419,286.109130859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3052673339844,293.1453857421875,286.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318782879039,9.591743399539613e-09,0.0010318687418475,-0.0241780243813991,0.0,0.0,0.0,-0.0095678521320223,60.0,10.865593910217283,-0.0,-7.259669132508861e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.684509132057428e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.00010198263044,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.532405288657174e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001019826158881,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004837607557419,286.109130859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3052673339844,293.1453857421875,286.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318782879039,9.591743399539613e-09,0.0010318687418475,-0.0241780243813991,0.0,0.0,0.0,-0.0095678521320223,60.0,10.865593910217283,-0.0,-7.259669132508861e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.701029193820432e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001021565913106,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,7.54525390220806e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001021565767587,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0004845859948545,286.1059875488281,294.1499938964844,293.1499938964844,292.217529296875,293.302490234375,293.1466369628906,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336382547393,9.79756276109356e-09,0.0010336284758523,-0.0247168913483619,0.0,0.0,0.0,-0.0096698850393295,60.0,10.819395065307615,-0.0,-7.284456415845852e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.701029193820432e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001021565913106,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,7.54525390220806e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0001021565767587,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0004845859948545,286.1059875488281,294.1499938964844,293.1499938964844,292.217529296875,293.302490234375,293.1466369628906,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336382547393,9.79756276109356e-09,0.0010336284758523,-0.0247168913483619,0.0,0.0,0.0,-0.0096698850393295,60.0,10.819395065307615,-0.0,-7.284456415845852e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.719807712826878e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001023543372866,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,7.55985893192701e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001023543227347,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0004855240113101,286.1029968261719,294.1499938964844,293.1499938964844,292.1889953613281,293.2997436523437,293.1475524902344,286.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356387356296,1.0031518726805189e-08,0.0010356286074966,-0.0253293979912996,0.0,0.0,0.0,-0.0097858645021915,60.0,10.772822380065918,-0.0,-7.312684147109394e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.719807712826878e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001023543372866,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,7.55985893192701e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001023543227347,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0004855240113101,286.1029968261719,294.1499938964844,293.1499938964844,292.1889953613281,293.2997436523437,293.1475524902344,286.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356387356296,1.0031518726805189e-08,0.0010356286074966,-0.0253293979912996,0.0,0.0,0.0,-0.0097858645021915,60.0,10.772822380065918,-0.0,-7.312684147109394e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.72940179053694e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0001024553712341,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.567321154056117e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001024553494062,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0004860032640863,286.1014709472656,294.1499938964844,293.1499938964844,292.1744079589844,293.2983703613281,293.14801025390625,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036662957631,1.015105244306369e-08,0.001036652829498,-0.025642329826951,0.0,0.0,0.0,-0.0098451329395174,60.0,10.749307632446287,-0.0,-7.327126638756455e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.740988753037529e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0001025773890432,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,7.576333155157045e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0001025773672154,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0004865820519626,286.10009765625,294.1499938964844,293.1499938964844,292.1596069335937,293.29705810546875,293.1482238769531,286.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378960287198,1.0295415187044913e-08,0.0010378857841715,-0.0260202549397945,0.0,0.0,0.0,-0.0099166920408606,60.0,10.726134300231934,-0.0,-7.344588937030494e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.760511602507904e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0001027829712256,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.591517351102084e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0001027829493978,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0004875572631135,286.09765625,294.1499938964844,293.1499938964844,292.13311767578125,293.2947082519531,293.1487121582031,286.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399754391983,1.0538647288171889e-08,0.001039964845404,-0.0266569852828979,0.0,0.0,0.0,-0.0100372694432735,60.0,10.68494987487793,-0.0,-7.374057275910675e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.763706475496292e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0001028166152536,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.594002818223089e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0001028166007017,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0004877168685197,286.0973815917969,294.1499938964844,293.1499938964844,292.1294860839844,293.2944030761719,293.14874267578125,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403158375993,1.0578458109478106e-08,0.001040305243805,-0.0267611984163522,0.0,0.0,0.0,-0.0100570050999522,60.0,10.679433822631836,-0.0,-7.378886124342898e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.788075112737717e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001030732237268,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.612955960212275e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001030732091749,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0004889341071248,286.0947265625,294.1499938964844,293.1499938964844,292.0988464355469,293.2917785644531,293.1491394042969,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.088206147414894e-08,0.0010429009562358,-0.0275559145957231,0.0,0.0,0.0,-0.0102075124159455,60.0,10.632837295532228,-0.0,-7.415763292328847e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.788075112737717e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001030732237268,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,7.612955960212275e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001030732091749,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0004889341071248,286.0947265625,294.1499938964844,293.1499938964844,292.0988464355469,293.2917785644531,293.1491394042969,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042911899276,1.088206147414894e-08,0.0010429009562358,-0.0275559145957231,0.0,0.0,0.0,-0.0102075124159455,60.0,10.632837295532228,-0.0,-7.415763292328847e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.81444463832304e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001033509106491,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.633465429535136e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001033508960972,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0004902513464912,286.0922241210937,294.1499938964844,293.1499938964844,292.06787109375,293.2891845703125,293.1494140625,286.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457219323143,1.1210607553380214e-08,0.0010457107564434,-0.0284158624708652,0.0,0.0,0.0,-0.0103703886270523,60.0,10.586542129516602,-0.0,-7.455773243236764e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.81444463832304e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001033509106491,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.633465429535136e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001033508960972,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0004902513464912,286.0922241210937,294.1499938964844,293.1499938964844,292.06787109375,293.2891845703125,293.1494140625,286.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457219323143,1.1210607553380214e-08,0.0010457107564434,-0.0284158624708652,0.0,0.0,0.0,-0.0103703886270523,60.0,10.586542129516602,-0.0,-7.455773243236764e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,9.842766303336248e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001036491521517,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,7.655493391212076e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001036491303239,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004916660836897,286.0898742675781,294.1499938964844,293.1499938964844,292.0367126464844,293.28668212890625,293.1495666503906,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487395338714,1.1563467516850778e-08,0.0010487280087545,-0.0293393805623054,0.0,0.0,0.0,-0.0105453161522746,60.0,10.541254043579102,-0.0,-7.498864107446934e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
