time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062640,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,9.842766303336248e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001036491521517,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,7.655493391212076e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001036491303239,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004916660836897,286.0898742675781,294.1499938964844,293.1499938964844,292.0367126464844,293.28668212890625,293.1495666503906,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487395338714,1.1563467516850778e-08,0.0010487280087545,-0.0293393805623054,0.0,0.0,0.0,-0.0105453161522746,60.0,10.541254043579102,-0.0,-7.498864107446934e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.856892575044184e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001037979091051,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,7.666480087209493e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001037978872773,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.000492371735163,286.0887145996094,294.1499938964844,293.1499938964844,292.0211486816406,293.285400390625,293.149658203125,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502460645511,1.1739471617033814e-08,0.0010502343066036,-0.0297999959439039,0.0,0.0,0.0,-0.0106325754895806,60.0,10.518546104431152,-0.0,-7.520403499938767e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,9.87211606116034e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0001039582202793,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,7.678320980630815e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.0001039581984514,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004931321600452,286.0876770019531,294.1499938964844,293.1499938964844,292.0055847167969,293.2841796875,293.1496887207031,286.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518670314922,1.1929146559452874e-08,0.0010518550407141,-0.0302963703870773,0.0,0.0,0.0,-0.0107265999540686,60.0,10.49687957763672,-0.0,-7.543651037167366e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.901791054289788e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001042707081069,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,7.701401045778766e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.000104270686279,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.000494614476338,286.08551025390625,294.1499938964844,293.1499938964844,291.9747009277344,293.2817077636719,293.1498107910156,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550274746492,1.2298869478399864e-08,0.0010550151346251,-0.0312638655304908,0.0,0.0,0.0,-0.0109098805114626,60.0,10.452549934387209,-0.0,-7.589069639379886e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.901791054289788e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001042707081069,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,7.701401045778766e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.000104270686279,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.000494614476338,286.08551025390625,294.1499938964844,293.1499938964844,291.9747009277344,293.2817077636719,293.1498107910156,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550274746492,1.2298869478399864e-08,0.0010550151346251,-0.0312638655304908,0.0,0.0,0.0,-0.0109098805114626,60.0,10.452549934387209,-0.0,-7.589069639379886e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.934038098435848e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001046102843247,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.726481999270618e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0001046102697728,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0004962253151461,286.0834655761719,294.1499938964844,293.1499938964844,291.9441833496094,293.2792663574219,293.1498718261719,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058466383256,1.2700650309227512e-08,0.0010584536939859,-0.0323151424527168,0.0,0.0,0.0,-0.0111090755090117,60.0,10.409131050109863,-0.0,-7.638579546664914e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.934038098435848e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001046102843247,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.726481999270618e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0001046102697728,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0004962253151461,286.0834655761719,294.1499938964844,293.1499938964844,291.9441833496094,293.2792663574219,293.1498718261719,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058466383256,1.2700650309227512e-08,0.0010584536939859,-0.0323151424527168,0.0,0.0,0.0,-0.0111090755090117,60.0,10.409131050109863,-0.0,-7.638579546664914e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.965507342712954e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001049416678142,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,7.750958320684731e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001049416532623,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0004977972712367,286.08154296875,294.1499938964844,293.1499938964844,291.91424560546875,293.27685546875,293.1499328613281,286.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618163505569,1.3092735784425711e-08,0.0010618031956255,-0.033340960741043,0.0,0.0,0.0,-0.0113034332171082,60.0,10.367596626281738,-0.0,-7.687050640470261e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.965507342712954e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001049416678142,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,7.750958320684731e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001049416532623,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0004977972712367,286.08154296875,294.1499938964844,293.1499938964844,291.91424560546875,293.27685546875,293.1499328613281,286.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618163505569,1.3092735784425711e-08,0.0010618031956255,-0.033340960741043,0.0,0.0,0.0,-0.0113034332171082,60.0,10.367596626281738,-0.0,-7.687050640470261e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.999045141739772e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001052948427968,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.77704335632734e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001052948209689,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004994725459255,286.0797424316406,294.1499938964844,293.1499938964844,291.8851013183594,293.27447509765625,293.1499328613281,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065392862074,1.3510601526434133e-08,0.0010653793578967,-0.0344341024756431,0.0,0.0,0.0,-0.0115106021985411,60.0,10.32711124420166,-0.0,-7.738876206531131e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.999045141739772e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001052948427968,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.77704335632734e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001052948209689,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004994725459255,286.0797424316406,294.1499938964844,293.1499938964844,291.8851013183594,293.27447509765625,293.1499328613281,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065392862074,1.3510601526434133e-08,0.0010653793578967,-0.0344341024756431,0.0,0.0,0.0,-0.0115106021985411,60.0,10.32711124420166,-0.0,-7.738876206531131e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.000100151177321,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001054640888469,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,7.789544179104269e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.000105464074295,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0005002754041925,286.0788879394531,294.1499938964844,293.1499938964844,291.8708801269531,293.2733154296875,293.14996337890625,286.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710854673831818e-08,0.0010670905467122,-0.0349579267203807,0.0,0.0,0.0,-0.0116098700091242,60.0,10.307822227478027,-0.0,-7.763774334534902e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0001003162324195,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001056378969224,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,7.802381878718734e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0001056378823705,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0005010999157093,286.07818603515625,294.1499938964844,293.1499938964844,291.85693359375,293.2721862792969,293.14996337890625,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688613401725,1.3916502616950766e-08,0.0010688473703339,-0.0354958362877368,0.0,0.0,0.0,-0.0117118107154965,60.0,10.28988552093506,-0.0,-7.789385136902639e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.0001006324309855,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0001059708738466,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,7.826975343050435e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0001059708592947,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0005026793805882,286.0768737792969,294.1499938964844,293.1499938964844,291.8309631347656,293.27001953125,293.14996337890625,286.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722306324169,1.4310475471290829e-08,0.0010722163133323,-0.0365262515842914,0.0,0.0,0.0,-0.0119071202352643,60.0,10.255233764648438,-0.0,-7.838566773443746e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0001006456004688,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0001059847418218,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.827999070286751e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0001059847272699,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0005027452134527,286.0768127441406,294.1499938964844,293.1499938964844,291.82989501953125,293.2699279785156,293.14996337890625,286.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723709128797,1.4326884567594789e-08,0.0010723565937951,-0.0365691669285297,0.0,0.0,0.0,-0.0119152553379535,60.0,10.253789901733398,-0.0,-7.840618110321884e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.000100972400105,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001063288727891,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,7.853416900616139e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001063288582372,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0005043775890953,286.0754699707031,294.1499938964844,293.1499938964844,291.8042297363281,293.2677001953125,293.1499938964844,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758530115708,1.4734059305965276e-08,0.0010758382268249,-0.0376339852809906,0.0,0.0,0.0,-0.0121171083301305,60.0,10.218560218811035,-0.0,-7.89161660463833e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.000100972400105,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001063288727891,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,7.853416900616139e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001063288582372,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0005043775890953,286.0754699707031,294.1499938964844,293.1499938964844,291.8042297363281,293.2677001953125,293.1499938964844,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758530115708,1.4734059305965276e-08,0.0010758382268249,-0.0376339852809906,0.0,0.0,0.0,-0.0121171083301305,60.0,10.218560218811035,-0.0,-7.89161660463833e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001012909924611,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001066643671947,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.878195901867002e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,0.0001066643526428,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0005059690447524,286.07427978515625,294.1499938964844,293.1499938964844,291.78009033203125,293.2655029296875,293.1499938964844,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792474495247,1.5131012887081852e-08,0.0010792323155328,-0.0386719554662704,0.0,0.0,0.0,-0.0123138939961791,60.0,10.185392379760742,-0.0,-7.941493862517748e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001012909924611,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001066643671947,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.878195901867002e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,0.0001066643526428,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0005059690447524,286.07427978515625,294.1499938964844,293.1499938964844,291.78009033203125,293.2655029296875,293.1499938964844,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792474495247,1.5131012887081852e-08,0.0010792323155328,-0.0386719554662704,0.0,0.0,0.0,-0.0123138939961791,60.0,10.185392379760742,-0.0,-7.941493862517748e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001016054011415,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001069954596459,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,7.902650395408273e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001069954378181,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0005075396038591,286.0731506347656,294.1499938964844,293.1499938964844,291.7576599121094,293.2633056640625,293.1499938964844,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825984645634,1.5522756413588468e-08,0.0010825829813256,-0.0396961830556392,0.0,0.0,0.0,-0.0125081026926636,60.0,10.153032302856444,-0.0,-7.990870187768452e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001016054011415,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001069954596459,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,7.902650395408273e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001069954378181,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0005075396038591,286.0731506347656,294.1499938964844,293.1499938964844,291.7576599121094,293.2633056640625,293.1499938964844,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825984645634,1.5522756413588468e-08,0.0010825829813256,-0.0396961830556392,0.0,0.0,0.0,-0.0125081026926636,60.0,10.153032302856444,-0.0,-7.990870187768452e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0001017493705148,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001071470542228,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,7.91384736658074e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0001071470396709,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0005082587013021,286.0726928710937,294.1499938964844,293.1499938964844,291.7471618652344,293.26226806640625,293.1499938964844,286.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841314215213,1.5702129374517426e-08,0.0010841158218681,-0.0401651188731193,0.0,0.0,0.0,-0.012597020715475,60.0,10.139078140258787,-0.0,-8.013530106154576e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.00010190125613,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,0.0001073070015991,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.925660611363128e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001073069870471,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0005090174381621,286.0722045898437,294.1499938964844,293.1499938964844,291.7371520996094,293.2611999511719,293.1499938964844,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857494780793,1.589137710311661e-08,0.0010857336455956,-0.0406598411500453,0.0,0.0,0.0,-0.0126908374950289,60.0,10.124046325683594,-0.0,-8.037471843636015e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001021833813865,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001076040935004,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.947604171931744e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001076040789484,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005104267620481,286.0713195800781,294.1499938964844,293.1499938964844,291.7187805175781,293.25909423828125,293.1499938964844,286.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887561365962,1.6242902134422366e-08,0.0010887398384511,-0.0415786989033222,0.0,0.0,0.0,-0.0128651047125458,60.0,10.096880912780762,-0.0,-8.08203850510836e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001021833813865,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001076040935004,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.947604171931744e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001076040789484,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005104267620481,286.0713195800781,294.1499938964844,293.1499938964844,291.7187805175781,293.25909423828125,293.1499938964844,286.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887561365962,1.6242902134422366e-08,0.0010887398384511,-0.0415786989033222,0.0,0.0,0.0,-0.0128651047125458,60.0,10.096880912780762,-0.0,-8.08203850510836e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001024490047711,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001078838104149,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.968263525981456e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.000107883795863,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0005117536056786,286.070556640625,294.1499938964844,293.1499938964844,291.70269775390625,293.2569885253906,293.1499938964844,286.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915867751464,1.6573858729884705e-08,0.0010915701277554,-0.0424437038600444,0.0,0.0,0.0,-0.0130291758105158,60.0,10.07190227508545,-0.0,-8.124109740492713e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001024490047711,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001078838104149,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.968263525981456e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.000107883795863,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0005117536056786,286.070556640625,294.1499938964844,293.1499938964844,291.70269775390625,293.2569885253906,293.1499938964844,286.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915867751464,1.6573858729884705e-08,0.0010915701277554,-0.0424437038600444,0.0,0.0,0.0,-0.0130291758105158,60.0,10.07190227508545,-0.0,-8.124109740492713e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0001026856334647,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001081329901353,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,7.986668060766533e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001081329755834,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0005129356286488,286.0699768066406,294.1499938964844,293.1499938964844,291.6891174316406,293.2549743652344,293.1499938964844,286.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941071668639,1.686869310901784e-08,0.0010940902866423,-0.0432142168283462,0.0,0.0,0.0,-0.0131753329187631,60.0,10.050714492797852,-0.0,-8.161680398188764e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0001026856334647,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001081329901353,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,7.986668060766533e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001081329755834,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0005129356286488,286.0699768066406,294.1499938964844,293.1499938964844,291.6891174316406,293.2549743652344,293.1499938964844,286.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941071668639,1.686869310901784e-08,0.0010940902866423,-0.0432142168283462,0.0,0.0,0.0,-0.0131753329187631,60.0,10.050714492797852,-0.0,-8.161680398188764e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001029025224852,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001083613751688,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,8.003536640899256e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0001083613606169,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0005140189896337,286.0694885253906,294.1499938964844,293.1499938964844,291.67822265625,293.2529602050781,293.1499938964844,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964212706312,1.7138926722282122e-08,0.0010964041575789,-0.043920375406742,0.0,0.0,0.0,-0.013309315778315,60.0,10.031543731689451,-0.0,-8.196192879950105e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0001029025224852,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001083613751688,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,8.003536640899256e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0001083613606169,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0005140189896337,286.0694885253906,294.1499938964844,293.1499938964844,291.67822265625,293.2529602050781,293.1499938964844,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964212706312,1.7138926722282122e-08,0.0010964041575789,-0.043920375406742,0.0,0.0,0.0,-0.013309315778315,60.0,10.031543731689451,-0.0,-8.196192879950105e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001030082639772,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,0.0001084727337001,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,8.011761383386329e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001084727191482,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.0005145472241565,286.0692443847656,294.1499938964844,293.1499938964844,291.673828125,293.2519836425781,293.1499938964844,286.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975456098094,1.7270679109060442e-08,0.0010975283803418,-0.0442646369338035,0.0,0.0,0.0,-0.0133746182546019,60.0,10.022309303283691,-0.0,-8.213045532556863e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.000103097911051,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001085671392502,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,8.018733933568001e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001085671246983,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0005149950156919,286.0690612792969,294.1499938964844,293.1499938964844,291.6701965332031,293.2510070800781,293.1499938964844,286.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984990512952,1.7382378203478765e-08,0.0010984815889969,-0.0445564910769462,0.0,0.0,0.0,-0.0134299835190176,60.0,10.014738082885742,-0.0,-8.227347336742241e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001032603104249,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001087381533579,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,8.031364995986223e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000108738138806,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0005158062558621,286.0688171386719,294.1499938964844,293.1499938964844,291.6652526855469,293.2490539550781,293.1499938964844,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002330575138,1.7584724787411687e-08,0.0011002154788002,-0.0450851581990718,0.0,0.0,0.0,-0.0135303130373358,60.0,10.001123428344728,-0.0,-8.253285699311166e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001032603104249,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001087381533579,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,8.031364995986223e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000108738138806,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0005158062558621,286.0688171386719,294.1499938964844,293.1499938964844,291.6652526855469,293.2490539550781,293.1499938964844,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002330575138,1.7584724787411687e-08,0.0011002154788002,-0.0450851581990718,0.0,0.0,0.0,-0.0135303130373358,60.0,10.001123428344728,-0.0,-8.253285699311166e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001033843509503,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001088687640731,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,8.041012188186869e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001088687495212,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0005164258182048,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,293.1499938964844,286.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015521595254,1.7739266056082673e-08,0.0011015344643965,-0.0454889051616191,0.0,0.0,0.0,-0.0136069124564528,60.0,9.9910888671875,-0.0,-8.273124052493588e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001033843509503,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001088687640731,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,8.041012188186869e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001088687495212,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0005164258182048,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,293.1499938964844,286.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015521595254,1.7739266056082673e-08,0.0011015344643965,-0.0454889051616191,0.0,0.0,0.0,-0.0136069124564528,60.0,9.9910888671875,-0.0,-8.273124052493588e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.000103488950117,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001089789147954,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,8.049147436395288e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001089789002435,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0005169483483769,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026702122762,1.7869597357389466e-08,0.001102652400732,-0.0458293817937374,0.0,0.0,0.0,-0.0136715415865182,60.0,9.982619285583496,-0.0,-8.289872255318188e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.000103488950117,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001089789147954,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,8.049147436395288e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001089789002435,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0005169483483769,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026702122762,1.7869597357389466e-08,0.001102652400732,-0.0458293817937374,0.0,0.0,0.0,-0.0136715415865182,60.0,9.982619285583496,-0.0,-8.289872255318188e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
