time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064980,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001035741370287,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001090686200768,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,8.055772923398763e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001090686055249,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0005173739045858,286.0688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035773204639,1.7975731125829952e-08,0.0011035593925043,-0.0461066365242004,0.0,0.0,0.0,-0.0137241538614034,60.0,9.974437713623049,-0.0,-8.303523912900347e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001035741370287,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001090686200768,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,8.055772923398763e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001090686055249,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0005173739045858,286.0688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035773204639,1.7975731125829952e-08,0.0011035593925043,-0.0461066365242004,0.0,0.0,0.0,-0.0137241538614034,60.0,9.974437713623049,-0.0,-8.303523912900347e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001036192479659,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001091161248041,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,8.059281390160322e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001091161102522,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0005175992264412,286.0689392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040567187592,1.803192972715805e-08,0.0011040386743843,-0.0462534464895725,0.0,0.0,0.0,-0.013752007856965,60.0,9.970711708068848,-0.0,-8.310757948493119e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001036523972288,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0001091510348487,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,8.061859989538789e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001091510202968,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0005177648272365,286.06903076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323180003096e-08,0.0011043888516724,-0.0463613346219062,0.0,0.0,0.0,-0.0137724680826067,60.0,9.96647834777832,-0.0,-8.316075650327549e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001037081674439,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0001092097591026,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,8.066197187872604e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001092097445507,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0005180434091016,286.0693054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,293.1499938964844,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814271399780409e-08,0.0011049861786887,-0.046542827039957,0.0,0.0,0.0,-0.0138069288805127,60.0,9.957389831542969,-0.0,-8.325025646627182e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001037081674439,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0001092097591026,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,8.066197187872604e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0001092097445507,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0005180434091016,286.0693054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,293.1499938964844,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814271399780409e-08,0.0011049861786887,-0.046542827039957,0.0,0.0,0.0,-0.0138069288805127,60.0,9.957389831542969,-0.0,-8.325025646627182e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001037416877807,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.000109245054773,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,8.068804163485765e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001092450402211,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0005182108143344,286.0697326660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053596390411,1.81844672653142e-08,0.0011053414782509,-0.0466518923640251,0.0,0.0,0.0,-0.0138276191428303,60.0,9.946884155273438,-0.0,-8.330406586765093e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001037416877807,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.000109245054773,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,8.068804163485765e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001092450402211,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0005182108143344,286.0697326660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053596390411,1.81844672653142e-08,0.0011053414782509,-0.0466518923640251,0.0,0.0,0.0,-0.0138276191428303,60.0,9.946884155273438,-0.0,-8.330406586765093e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001037588517647,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001092631282517,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,8.070139301707968e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001092631136998,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005182965542189,286.0702209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2364807128906,293.1499938964844,286.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055440409108,1.8205845719876386e-08,0.0011055258801206,-0.046707734465599,0.0,0.0,0.0,-0.0138382259756326,60.0,9.935279846191406,-0.0,-8.333162071494371e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,0.0001037588517647,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001092631282517,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,8.070139301707968e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001092631136998,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005182965542189,286.0702209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2364807128906,293.1499938964844,286.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055440409108,1.8205845719876386e-08,0.0011055258801206,-0.046707734465599,0.0,0.0,0.0,-0.0138382259756326,60.0,9.935279846191406,-0.0,-8.333162071494371e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001037488254951,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001092525708372,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,8.069359319051728e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001092525562853,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0005182464956305,286.07086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2348327636719,293.1499938964844,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054354254156,1.819334194408384e-08,0.0011054171482101,-0.0466750748455524,0.0,0.0,0.0,-0.0138320177793502,60.0,9.921675682067873,-0.0,-8.331550560569667e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001037488254951,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001092525708372,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,8.069359319051728e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001092525562853,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0005182464956305,286.07086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2348327636719,293.1499938964844,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054354254156,1.819334194408384e-08,0.0011054171482101,-0.0466750748455524,0.0,0.0,0.0,-0.0138320177793502,60.0,9.921675682067873,-0.0,-8.331550560569667e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001037381734931,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001092413513106,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,8.068531315075234e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001092413440346,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0005181932938285,286.0712280273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2340087890625,293.1499938964844,286.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466403998434543,0.0,0.0,0.0,-0.0138254333287477,60.0,9.914481163024902,-0.0,-8.329839573661958e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001037213005474,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0001092235834221,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,8.067218732321635e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001092235688702,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0005181090091355,286.07159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2331848144531,293.1499938964844,286.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854667127132,0.0,0.0,0.0,-0.0138150071725249,60.0,9.906819343566896,-0.0,-8.327129563667769e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.000103668156953,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001091676167561,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,8.063085260801017e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001091676094802,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.000517843523994,286.07244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045781429857,1.8092809028757983e-08,0.0011045599821954,-0.0464124716818332,0.0,0.0,0.0,-0.0137821929529309,60.0,9.889969825744627,-0.0,-8.318596655954026e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.000103668156953,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001091676167561,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,8.063085260801017e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001091676094802,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.000517843523994,286.07244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045781429857,1.8092809028757983e-08,0.0011045599821954,-0.0464124716818332,0.0,0.0,0.0,-0.0137821929529309,60.0,9.889969825744627,-0.0,-8.318596655954026e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001035879613482,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.000109083171992,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.056847582338378e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001090831574401,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0005174429970793,286.073486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037234216928,1.7992880074757522e-08,0.0011037054937332,-0.0461514368653297,0.0,0.0,0.0,-0.0137326531112194,60.0,9.87093448638916,-0.0,-8.305731569180352e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001035879613482,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.000109083171992,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.056847582338378e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001090831574401,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0005174429970793,286.073486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037234216928,1.7992880074757522e-08,0.0011037054937332,-0.0461514368653297,0.0,0.0,0.0,-0.0137326531112194,60.0,9.87093448638916,-0.0,-8.305731569180352e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001034921588143,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001089822835638,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,8.049396274145693e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0001089822690119,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0005169644136913,286.0746765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027054861187,1.7873496460651953e-08,0.0011026876745745,-0.0458395704627037,0.0,0.0,0.0,-0.0136734852567315,60.0,9.85041046142578,-0.0,-8.290373898489636e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001034921588143,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001089822835638,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,8.049396274145693e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0001089822690119,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0005169644136913,286.0746765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027054861187,1.7873496460651953e-08,0.0011026876745745,-0.0458395704627037,0.0,0.0,0.0,-0.0136734852567315,60.0,9.85041046142578,-0.0,-8.290373898489636e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001033798835123,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001088640492525,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,8.04066366981715e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001088640419766,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0005164035828784,286.0759582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015094351023,1.7733590595980786e-08,0.0011014917399734,-0.045474074780941,0.0,0.0,0.0,-0.0136041287332773,60.0,9.828661918640137,-0.0,-8.27239432510396e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001033798835123,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001088640492525,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,8.04066366981715e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001088640419766,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0005164035828784,286.0759582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2270812988281,293.1499938964844,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015094351023,1.7733590595980786e-08,0.0011014917399734,-0.045474074780941,0.0,0.0,0.0,-0.0136041287332773,60.0,9.828661918640137,-0.0,-8.27239432510396e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001033295193337,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,0.0001088110220734,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,8.036746294237673e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0001088110075215,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,0.0005161520093679,286.0765380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2263488769531,293.1499938964844,286.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009720619767,1.7670835461558454e-08,0.0011009543668478,-0.045310128480196,0.0,0.0,0.0,-0.0135730151087045,60.0,9.8182954788208,-0.0,-8.264336059937707e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0001032691434375,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001087474374799,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,8.032050391193479e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0001087474302039,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0005158504354767,286.0771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595596091268817e-08,0.0011003057006746,-0.0451135672628879,0.0,0.0,0.0,-0.0135356886312365,60.0,9.807045936584473,-0.0,-8.254680494701463e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001031401479849,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001086116026272,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,8.022017573239282e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001086115880752,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005152060766704,286.0784606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560205042362,60.0,9.78380012512207,-0.0,-8.234070492108003e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001031401479849,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001086116026272,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,8.022017573239282e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001086115880752,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,0.0005152060766704,286.0784606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560205042362,60.0,9.78380012512207,-0.0,-8.234070492108003e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001029977865982,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001084616887965,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,8.010945020942017e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001084616742446,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.000514494953677,286.079833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974169708788,-0.0442301072180271,0.0,0.0,0.0,-0.0133680757135152,60.0,9.759475708007812,-0.0,-8.211354440845754e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001029977865982,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0001084616887965,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,8.010945020942017e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001084616742446,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.000514494953677,286.079833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974169708788,-0.0442301072180271,0.0,0.0,0.0,-0.0133680757135152,60.0,9.759475708007812,-0.0,-8.211354440845754e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001028372425935,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001082926246454,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,7.998458022484556e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001082926173694,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0005136930267326,286.0813293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957058984786,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.733770370483398,-0.0,-8.185774902358389e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001028372425935,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001082926246454,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,7.998458022484556e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001082926173694,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0005136930267326,286.0813293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057416812349402e-08,0.0010957058984786,-0.0437073856592178,0.0,0.0,0.0,-0.0132689010351896,60.0,9.733770370483398,-0.0,-8.185774902358389e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001026614045258,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001081074588,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,7.984781404957175e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0001081074442481,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0005128146731294,286.0829162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838310301636742e-08,0.001093833358027,-0.0431348197162151,0.0,0.0,0.0,-0.013160285539925,60.0,9.706893920898438,-0.0,-8.157804387565194e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001026614045258,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001081074588,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,7.984781404957175e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0001081074442481,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0005128146731294,286.0829162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838310301636742e-08,0.001093833358027,-0.0431348197162151,0.0,0.0,0.0,-0.013160285539925,60.0,9.706893920898438,-0.0,-8.157804387565194e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001025654855766,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0001080064466805,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,7.977320638019592e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001080064321286,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0005123355076648,286.083740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.21929931640625,293.1499938964844,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718782802627178e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010171025991,60.0,9.692771911621094,-0.0,-8.14256679859682e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001024679586407,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0001079037465387,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,7.969735452206805e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001079037392628,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0005118483677506,286.0845947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597265783957482e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407772958278,60.0,9.678495407104492,-0.0,-8.127089046183755e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001022676515276,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001076928092516,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.954155444167554e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001076928019756,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005108477780595,286.0863342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347669884453353e-08,0.0010896386811509,-0.0418525375425815,0.0,0.0,0.0,-0.0129170585423707,60.0,9.649423599243164,-0.0,-8.095344128378201e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001022676515276,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001076928092516,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.954155444167554e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001076928019756,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005108477780595,286.0863342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347669884453353e-08,0.0010896386811509,-0.0418525375425815,0.0,0.0,0.0,-0.0129170585423707,60.0,9.649423599243164,-0.0,-8.095344128378201e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001020597701426,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001074739047908,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.937987538753077e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001074738902389,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0005098094115965,286.08819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088643306488848e-08,0.0010874222498387,-0.0411754921078681,0.0,0.0,0.0,-0.0127886394038796,60.0,9.619553565979004,-0.0,-8.06246589490911e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001020597701426,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001074739047908,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.937987538753077e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001074738902389,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0005098094115965,286.08819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088643306488848e-08,0.0010874222498387,-0.0411754921078681,0.0,0.0,0.0,-0.0127886394038796,60.0,9.619553565979004,-0.0,-8.06246589490911e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0001018545008264,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.000107257743366,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.922021904960275e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0001072577360901,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005087840254418,286.0901184082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832871014254124e-08,0.0010852353880181,-0.040506899356842,0.0,0.0,0.0,-0.012661843560636,60.0,9.589469909667969,-0.0,-8.030066567243922e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
