time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067320,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0001018545008264,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.000107257743366,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.922021904960275e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0001072577360901,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005087840254418,286.0901184082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832871014254124e-08,0.0010852353880181,-0.040506899356842,0.0,0.0,0.0,-0.012661843560636,60.0,9.589469909667969,-0.0,-8.030066567243922e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001016594324028,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001070523212547,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.906849350547418e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001070523139787,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0005078096291981,286.0921325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831721592694,1.5589806778848473e-08,0.0010831565596163,-0.039871472865343,0.0,0.0,0.0,-0.0125413434579968,60.0,9.559900283813477,-0.0,-7.999337015007768e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001016594324028,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001070523212547,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.906849350547418e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001070523139787,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0005078096291981,286.0921325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831721592694,1.5589806778848473e-08,0.0010831565596163,-0.039871472865343,0.0,0.0,0.0,-0.0125413434579968,60.0,9.559900283813477,-0.0,-7.999337015007768e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001015681482385,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001069561985787,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.899750198703259e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0001069561913027,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0005073536303825,286.0931701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,293.1499938964844,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822004405781,1.547607020313535e-08,0.0010821850737556,-0.0395741239190101,0.0,0.0,0.0,-0.0124849649146199,60.0,9.545549392700195,-0.0,-7.984977656860792e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0001014759982354,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.000106859159132,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.892582652857527e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.000106859151856,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,0.0005068933242,286.0942077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2123718261719,293.1499938964844,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361248273393358e-08,0.0010812041582539,-0.0392739251255989,0.0,0.0,0.0,-0.0124280471354722,60.0,9.531156539916992,-0.0,-7.970494664277794e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000101304402051,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001066784607246,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,7.87923636380583e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001066784461727,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0005060361581854,286.0963439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,286.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147428200634753e-08,0.0010793738765642,-0.038714874535799,0.0,0.0,0.0,-0.0123220374807715,60.0,9.503045082092283,-0.0,-7.943560120793337e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.000101304402051,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001066784607246,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,7.87923636380583e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001066784461727,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0005060361581854,286.0963439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,286.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147428200634753e-08,0.0010793738765642,-0.038714874535799,0.0,0.0,0.0,-0.0123220374807715,60.0,9.503045082092283,-0.0,-7.943560120793337e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001011627900879,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001065293399733,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,7.86822201916948e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001065293254214,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.00050532881869,286.0986022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,286.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778805008158,1.4970979123063444e-08,0.0010778654832392,-0.0382535047829151,0.0,0.0,0.0,-0.012234566733241,60.0,9.477116584777832,-0.0,-7.921366318441869e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001011627900879,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001065293399733,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,7.86822201916948e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001065293254214,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.00050532881869,286.0986022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,286.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778805008158,1.4970979123063444e-08,0.0010778654832392,-0.0382535047829151,0.0,0.0,0.0,-0.012234566733241,60.0,9.477116584777832,-0.0,-7.921366318441869e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001010501946439,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001064107636921,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.859463948989287e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001064107564161,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005047663580626,286.1009826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076680375263,1.4830677130817094e-08,0.0010766655905172,-0.0378866381943225,0.0,0.0,0.0,-0.0121650118380784,60.0,9.453668594360352,-0.0,-7.903742016424077e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001010501946439,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001064107636921,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.859463948989287e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001064107564161,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005047663580626,286.1009826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076680375263,1.4830677130817094e-08,0.0010766655905172,-0.0378866381943225,0.0,0.0,0.0,-0.0121650118380784,60.0,9.453668594360352,-0.0,-7.903742016424077e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001009553452604,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001063108866219,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.852086855564266e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001063108793459,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005042926059104,286.1034545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712494333934956e-08,0.0010756563860923,-0.0375775918364524,0.0,0.0,0.0,-0.0121064307168126,60.0,9.432348251342772,-0.0,-7.888911568443292e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001009553452604,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001063108866219,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.852086855564266e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001063108793459,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005042926059104,286.1034545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712494333934956e-08,0.0010756563860923,-0.0375775918364524,0.0,0.0,0.0,-0.0121064307168126,60.0,9.432348251342772,-0.0,-7.888911568443292e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001008914186968,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.000106243569462,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.847115193726495e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001062435621861,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005039732786826,286.10467529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,286.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991072528,1.4632841605077829e-08,0.0010749764041975,-0.0373692959547042,0.0,0.0,0.0,-0.0120669491589069,60.0,9.420844078063965,-0.0,-7.878923469206711e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001008605395327,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001062110532075,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.844713400118053e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001062110459315,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0005038190283812,286.1058959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594363939579582e-08,0.0010746463667601,-0.0372686758637428,0.0,0.0,0.0,-0.0120478691533207,60.0,9.410151481628418,-0.0,-7.874101015659107e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001008200779324,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001061684451997,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,7.841566548449919e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001061684379237,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0005036169313825,286.1084289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.4543943827050045e-08,0.0010742133017629,-0.037136822938919,0.0,0.0,0.0,-0.0120228640735149,60.0,9.391063690185549,-0.0,-7.8677842907382e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001008200779324,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001061684451997,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,7.841566548449919e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001061684379237,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0005036169313825,286.1084289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742278536781,1.4543943827050045e-08,0.0010742133017629,-0.037136822938919,0.0,0.0,0.0,-0.0120228640735149,60.0,9.391063690185549,-0.0,-7.8677842907382e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001008149265544,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001061630173353,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,7.841165643185377e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001061630027834,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0005035911453887,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741731384769,1.4537514303469834e-08,0.0010741585865616,-0.0371200069785118,0.0,0.0,0.0,-0.0120196780189871,60.0,9.375814437866213,-0.0,-7.866978535275848e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001008149265544,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001061630173353,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,7.841165643185377e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001061630027834,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0005035911453887,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741731384769,1.4537514303469834e-08,0.0010741585865616,-0.0371200069785118,0.0,0.0,0.0,-0.0120196780189871,60.0,9.375814437866213,-0.0,-7.866978535275848e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001008262988761,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001061749935615,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.842050399631262e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001061749862856,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0005036480142734,286.1138610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551682525620892e-08,0.0010742805898189,-0.0371570587158203,0.0,0.0,0.0,-0.0120267057791352,60.0,9.362841606140137,-0.0,-7.868753471029778e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001008262988761,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001061749935615,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.842050399631262e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001061749862856,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0005036480142734,286.1138610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742951417341,1.4551682525620892e-08,0.0010742805898189,-0.0371570587158203,0.0,0.0,0.0,-0.0120267057791352,60.0,9.362841606140137,-0.0,-7.868753471029778e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001008566905511,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0001062070004991,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,7.844413630664349e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001062069859472,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0005037998198531,286.1166687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589546459831126e-08,0.0010746039915829,-0.0372560769319534,0.0,0.0,0.0,-0.0120454747229814,60.0,9.351259231567385,-0.0,-7.873497764876447e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001008566905511,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0001062070004991,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,7.844413630664349e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001062069859472,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0005037998198531,286.1166687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589546459831126e-08,0.0010746039915829,-0.0372560769319534,0.0,0.0,0.0,-0.0120454747229814,60.0,9.351259231567385,-0.0,-7.873497764876447e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001008639592328,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0001062146475305,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,7.84497897257097e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001062146402546,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0005038361414335,286.1180419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746960761025,1.4598600550641553e-08,0.0010746815241873,-0.0372797548770904,0.0,0.0,0.0,-0.0120499636977911,60.0,9.34451961517334,-0.0,-7.87463179108272e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001008971594274,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0001062496085069,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,7.847561209928244e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001062496012309,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0005040019750595,286.11944580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750481160357,1.4639959466933306e-08,0.0010750335641205,-0.037387914955616,0.0,0.0,0.0,-0.012070458382368,60.0,9.339485168457031,-0.0,-7.879815910882827e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,0.0001009668485494,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001063229938154,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.85298107075505e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001063229865394,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0005043500568717,286.122314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757913114503,1.4726786901064772e-08,0.0010757766431197,-0.0376149676740169,0.0,0.0,0.0,-0.0121135059744119,60.0,9.330408096313477,-0.0,-7.890704267765616e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,0.0001009668485494,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001063229938154,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.85298107075505e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001063229865394,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0005043500568717,286.122314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757913114503,1.4726786901064772e-08,0.0010757766431197,-0.0376149676740169,0.0,0.0,0.0,-0.0121135059744119,60.0,9.330408096313477,-0.0,-7.890704267765616e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001010507403407,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001064113312168,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,7.859506149543449e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001064113239408,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0005047690938226,286.125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766850318759,1.4831306849316661e-08,0.00107667024713,-0.0378882847726345,0.0,0.0,0.0,-0.0121653201058506,60.0,9.322976112365724,-0.0,-7.903821597210482e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001010507403407,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001064113312168,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,7.859506149543449e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001064113239408,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0005047690938226,286.125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766850318759,1.4831306849316661e-08,0.00107667024713,-0.0378882847726345,0.0,0.0,0.0,-0.0121653201058506,60.0,9.322976112365724,-0.0,-7.903821597210482e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.000101149045804,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001065148535417,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,7.867152453400195e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001065148462657,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0005052601918578,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777325369417,1.4953791094285407e-08,0.0010777175193652,-0.0382085628807544,0.0,0.0,0.0,-0.0122260404750704,60.0,9.317126274108888,-0.0,-7.91920626852516e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.000101149045804,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001065148535417,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,7.867152453400195e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001065148462657,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0005052601918578,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777325369417,1.4953791094285407e-08,0.0010777175193652,-0.0382085628807544,0.0,0.0,0.0,-0.0122260404750704,60.0,9.317126274108888,-0.0,-7.91920626852516e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001012556167552,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001066270779119,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.875441224314272e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.000106627070636,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0005057925591245,286.1312866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788678191602,1.5086571991673736e-08,0.0010788526851683,-0.0385557562112808,0.0,0.0,0.0,-0.0122918654233217,60.0,9.31211280822754,-0.0,-7.935901891187316e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001012556167552,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001066270779119,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.875441224314272e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.000106627070636,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0005057925591245,286.1312866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788678191602,1.5086571991673736e-08,0.0010788526851683,-0.0385557562112808,0.0,0.0,0.0,-0.0122918654233217,60.0,9.31211280822754,-0.0,-7.935901891187316e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,0.0001013194123515,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001066942641045,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,7.880402699811384e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001066942568286,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,0.000506111246068,286.1329040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079547801055,1.5166062183880058e-08,0.0010795325506478,-0.0387635976076126,0.0,0.0,0.0,-0.0123312724754214,60.0,9.310794830322266,-0.0,-7.94590562236408e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001013753571896,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001067531702574,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,7.884754450060427e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0001067531629814,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0005063906428404,286.1344909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801453609019,1.5235764649901284e-08,0.0010801301104947,-0.0389458462595939,0.0,0.0,0.0,-0.0123658347874879,60.0,9.308741569519045,-0.0,-7.95468224623619e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001015051893773,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.000106889885501,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,7.894852024037391e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.000106889878225,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0005070391925983,286.1376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815269779413,1.5397525032767593e-08,0.0010815116111189,-0.0393687710165977,0.0,0.0,0.0,-0.0124460170045495,60.0,9.306119918823242,-0.0,-7.97506913841062e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001015051893773,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.000106889885501,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,7.894852024037391e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.000106889878225,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0005070391925983,286.1376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815269779413,1.5397525032767593e-08,0.0010815116111189,-0.0393687710165977,0.0,0.0,0.0,-0.0124460170045495,60.0,9.306119918823242,-0.0,-7.97506913841062e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001016363603412,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.0001070280195563,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.905054371803999e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001070280122803,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0005076944362372,286.1409606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829240782186,1.5560958743776613e-08,0.0010829084785655,-0.0397960543632507,0.0,0.0,0.0,-0.012527035549283,60.0,9.30359172821045,-0.0,-7.995694062401526e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001016363603412,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,0.0001070280195563,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.905054371803999e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001070280122803,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0005076944362372,286.1409606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829240782186,1.5560958743776613e-08,0.0010829084785655,-0.0397960543632507,0.0,0.0,0.0,-0.012527035549283,60.0,9.30359172821045,-0.0,-7.995694062401526e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
