time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069660,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001017830145428,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0001071824590326,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.916460890555754e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001071824444807,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,0.0005084270378574,286.144287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844871867448,1.5743689019132034e-08,0.0010844714706763,-0.0402737632393837,0.0,0.0,0.0,-0.0126176252961158,60.0,9.302376747131348,-0.0,-8.018784569685523e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001017830145428,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0001071824590326,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.916460890555754e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001071824444807,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,0.0005084270378574,286.144287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844871867448,1.5743689019132034e-08,0.0010844714706763,-0.0402737632393837,0.0,0.0,0.0,-0.0126176252961158,60.0,9.302376747131348,-0.0,-8.018784569685523e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001019285045913,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001073356615961,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.927776459837332e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0001073356470442,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0005091537605039,286.1476745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860369075089,1.5924957352808633e-08,0.0010860209586098,-0.0407476238906383,0.0,0.0,0.0,-0.0127074858173727,60.0,9.30148220062256,-0.0,-8.041724441909538e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001019285045913,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001073356615961,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,7.927776459837332e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0001073356470442,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0005091537605039,286.1476745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860369075089,1.5924957352808633e-08,0.0010860209586098,-0.0407476238906383,0.0,0.0,0.0,-0.0127074858173727,60.0,9.30148220062256,-0.0,-8.041724441909538e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001020076742861,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0001074190295184,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,7.933934102766216e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0001074190222425,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0005095492233522,286.1494445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868802201002,1.602360555352789e-08,0.0010868642712011,-0.0410054884850978,0.0,0.0,0.0,-0.0127563877031207,60.0,9.301610946655272,-0.0,-8.054221467546085e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001020844065351,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0001074998290278,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,7.939901843201369e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001074998217518,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0005099325207993,286.15118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087699085474,1.6119210854981247e-08,0.0010876829037442,-0.0412553921341896,0.0,0.0,0.0,-0.0128037892282009,60.0,9.30158519744873,-0.0,-8.066342616075417e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001022427532006,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001076665794244,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,7.952217856654897e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001076665721484,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0005107235047034,286.1547241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893852449953,1.6316501927349236e-08,0.0010893689468502,-0.0417710728943347,0.0,0.0,0.0,-0.012901590205729,60.0,9.302008628845217,-0.0,-8.091384984254547e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001022427532006,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001076665794244,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,7.952217856654897e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001076665721484,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0005107235047034,286.1547241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1920166015625,293.1499938964844,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893852449953,1.6316501927349236e-08,0.0010893689468502,-0.0417710728943347,0.0,0.0,0.0,-0.012901590205729,60.0,9.302008628845217,-0.0,-8.091384984254547e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.000102403530036,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0001078358836821,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,7.964722317410633e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001078358764061,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0005115265958011,286.1583557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091098296456,1.651682524084208e-08,0.0010910817654803,-0.0422946475446224,0.0,0.0,0.0,-0.0130008989945054,60.0,9.302793502807615,-0.0,-8.116851546446925e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.000102403530036,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0001078358836821,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,7.964722317410633e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001078358764061,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0005115265958011,286.1583557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091098296456,1.651682524084208e-08,0.0010910817654803,-0.0422946475446224,0.0,0.0,0.0,-0.0130008989945054,60.0,9.302793502807615,-0.0,-8.116851546446925e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0001025647143251,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001080056244973,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.977259519975632e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001080056172213,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0005123317823745,286.1620178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928156552836,1.6717665474175192e-08,0.0010927990078926,-0.0428195334970951,0.0,0.0,0.0,-0.0131004629656672,60.0,9.303637504577637,-0.0,-8.14242397950693e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0001025647143251,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001080056244973,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.977259519975632e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001080056172213,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0005123317823745,286.1620178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928156552836,1.6717665474175192e-08,0.0010927990078926,-0.0428195334970951,0.0,0.0,0.0,-0.0131004629656672,60.0,9.303637504577637,-0.0,-8.14242397950693e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0001027236357913,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001081729715224,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,7.989619916770607e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001081729642464,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.000513125618454,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915677747419977e-08,0.0010944927344098,-0.0433370023965835,0.0,0.0,0.0,-0.0131986290216445,60.0,9.304399490356444,-0.0,-8.167675957793109e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0001027236357913,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001081729715224,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,7.989619916770607e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001081729642464,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.000513125618454,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915677747419977e-08,0.0010944927344098,-0.0433370023965835,0.0,0.0,0.0,-0.0131986290216445,60.0,9.304399490356444,-0.0,-8.167675957793109e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000102794751001,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001082478556782,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,7.99515109974891e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0001082478484022,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0005134808598086,286.1676330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1893005371094,293.1499938964844,286.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952663142234,1.700428242656926e-08,0.0010952493175864,-0.0435685403645038,0.0,0.0,0.0,-0.0132425483316183,60.0,9.30437469482422,-0.0,-8.17898779814641e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001028714614221,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001083286406355,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,8.00111738499254e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.0001083286333596,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0005138640408404,286.1695251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960835497826,1.709986463538371e-08,0.0010960664367303,-0.0438183061778545,0.0,0.0,0.0,-0.0132899321615695,60.0,9.304641723632812,-0.0,-8.19119989614592e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001030120911309,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001084767282009,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,8.012055332073942e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001084767209249,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0005145664908923,286.17333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975829791277,1.727508269766531e-08,0.0010975656332448,-0.0442761406302452,0.0,0.0,0.0,-0.0133767994120717,60.0,9.30449104309082,-0.0,-8.21360899294632e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001030120911309,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001084767282009,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,8.012055332073942e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,0.0001084767209249,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0005145664908923,286.17333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975829791277,1.727508269766531e-08,0.0010975656332448,-0.0442761406302452,0.0,0.0,0.0,-0.0133767994120717,60.0,9.30449104309082,-0.0,-8.21360899294632e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.000103137892438,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001086092015611,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,8.021839312277734e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0001086091942852,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0005151949007995,286.1772155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989229194819,1.7431828425173993e-08,0.0010989054571837,-0.0446856953203678,0.0,0.0,0.0,-0.0134545033797621,60.0,9.303436279296877,-0.0,-8.233682535774278e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.000103137892438,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0001086092015611,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,8.021839312277734e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0001086091942852,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0005151949007995,286.1772155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989229194819,1.7431828425173993e-08,0.0010989054571837,-0.0446856953203678,0.0,0.0,0.0,-0.0134545033797621,60.0,9.303436279296877,-0.0,-8.233682535774278e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001032562722684,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0001087338678189,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,8.031047036638483e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001087338605429,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0005157862906344,286.18115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001859093084,1.7579333544404108e-08,0.0011001683305948,-0.0450710766017437,0.0,0.0,0.0,-0.0135276345536112,60.0,9.301891326904297,-0.0,-8.252594341229269e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001032562722684,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0001087338678189,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,8.031047036638483e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001087338605429,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0005157862906344,286.18115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001859093084,1.7579333544404108e-08,0.0011001683305948,-0.0450710766017437,0.0,0.0,0.0,-0.0135276345536112,60.0,9.301891326904297,-0.0,-8.252594341229269e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001033323569572,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001088139833882,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,8.036964572966099e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0001088139761122,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0005161663284525,286.18524169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009947629645,1.7674125274425023e-08,0.0011009771842509,-0.0453187264502048,0.0,0.0,0.0,-0.013574618846178,60.0,9.297316551208496,-0.0,-8.264758832865483e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001033323569572,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001088139833882,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,8.036964572966099e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0001088139761122,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0005161663284525,286.18524169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009947629645,1.7674125274425023e-08,0.0011009771842509,-0.0453187264502048,0.0,0.0,0.0,-0.013574618846178,60.0,9.297316551208496,-0.0,-8.264758832865483e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001033917724271,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001088765493477,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,8.041586261242628e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001088765420718,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0005164631293155,286.187255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016357457265,1.7748167380204904e-08,0.0011016180505976,-0.0455121584236621,0.0,0.0,0.0,-0.0136113641783595,60.0,9.29614543914795,-0.0,-8.274266605212689e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,0.0001034328452078,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001089197976398,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,8.044780406635255e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001089197903638,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0005166682531125,286.18927001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020649690181,1.7799326457179632e-08,0.0011020471574738,-0.0456458143889904,0.0,0.0,0.0,-0.0136366840451955,60.0,9.294268608093262,-0.0,-8.28084054660394e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001034973029163,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001089876750484,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,8.049793541431427e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001089876677724,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0005169902578927,286.1933288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027535656467,1.7879642655316278e-08,0.0011027356376871,-0.0458556301891803,0.0,0.0,0.0,-0.0136765083298087,60.0,9.289130210876465,-0.0,-8.291164732554537e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001034973029163,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001089876750484,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,8.049793541431427e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001089876677724,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0005169902578927,286.1933288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027535656467,1.7879642655316278e-08,0.0011027356376871,-0.0458556301891803,0.0,0.0,0.0,-0.0136765083298087,60.0,9.289130210876465,-0.0,-8.291164732554537e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.000103529804619,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000109021901153,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,8.052321209106594e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.000109021893877,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000517152599059,286.197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030985042452,1.7920131156756725e-08,0.0011030805762857,-0.0459613986313343,0.0,0.0,0.0,-0.0136965736746788,60.0,9.281435012817385,-0.0,-8.296371589722187e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.000103529804619,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000109021901153,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,8.052321209106594e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.000109021893877,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.000517152599059,286.197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030985042452,1.7920131156756725e-08,0.0011030805762857,-0.0459613986313343,0.0,0.0,0.0,-0.0136965736746788,60.0,9.281435012817385,-0.0,-8.296371589722187e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001035323221003,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001090245568775,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,8.052517659962177e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.0001090245496015,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0005171652301214,286.2017517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031295871362,1.7923273532005624e-08,0.0011031116591766,-0.0459696017205715,0.0,0.0,0.0,-0.0136981531977653,60.0,9.271340370178224,-0.0,-8.296775177996096e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001035323221003,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001090245568775,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,8.052517659962177e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.0001090245496015,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0005171652301214,286.2017517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031295871362,1.7923273532005624e-08,0.0011031116591766,-0.0459696017205715,0.0,0.0,0.0,-0.0136981531977653,60.0,9.271340370178224,-0.0,-8.296775177996096e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.000103527396277,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001090193618438,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,8.05213421699591e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001090193545678,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0005171406082808,286.2060241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030808091163,1.7917130890054977e-08,0.0011030628811568,-0.0459535531699657,0.0,0.0,0.0,-0.0136951263993978,60.0,9.260089874267578,-0.0,-8.295984343931195e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.000103527396277,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001090193618438,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,8.05213421699591e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001090193545678,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0005171406082808,286.2060241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,286.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030808091163,1.7917130890054977e-08,0.0011030628811568,-0.0459535531699657,0.0,0.0,0.0,-0.0136951263993978,60.0,9.260089874267578,-0.0,-8.295984343931195e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001035346504068,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0001090270088752,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,8.05269883130677e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001090270015993,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0005171768716536,286.2081604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031593894585,1.7926172546367525e-08,0.001103141461499,-0.0459771752357482,0.0,0.0,0.0,-0.0136996153742074,60.0,9.25515365600586,-0.0,-8.297147502389637e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001035251916619,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0001090170480892,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,8.051962504396215e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001090170408133,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0005171296070329,286.2102966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914375760597068e-08,0.001103033311665,-0.0459463596343994,0.0,0.0,0.0,-0.0136937303468585,60.0,9.249831199645996,-0.0,-8.295631204191525e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001034730448736,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001089621291612,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,8.047906158026308e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001089621218852,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005168690695427,286.214599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849387745627613e-08,0.0011024771956726,-0.0457765907049179,0.0,0.0,0.0,-0.0136615112423896,60.0,9.236345291137695,-0.0,-8.28727451107625e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001034730448736,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,0.0001089621291612,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,8.047906158026308e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001089621218852,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005168690695427,286.214599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849387745627613e-08,0.0011024771956726,-0.0457765907049179,0.0,0.0,0.0,-0.0136615112423896,60.0,9.236345291137695,-0.0,-8.28727451107625e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,0.0001034289089147,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001089156503439,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,8.044473361223936e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.000108915643068,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0005166486371308,286.21685791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020229430869,1.77943881851661e-08,0.0011020051315426,-0.0456329137086868,0.0,0.0,0.0,-0.0136342365294694,60.0,9.227861404418944,-0.0,-8.280206031940909e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
