time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072000,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001033879088936,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001088724748115,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,8.041285036597401e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001088724748115,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0005164438625797,286.2189636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015872005373,1.7743305491535466e-08,0.0011015695054084,-0.045499462634325,0.0,0.0,0.0,-0.0136089185252785,60.0,9.2200288772583,-0.0,-8.27364274869069e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001032519066939,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0001087292621377,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,8.030707249417901e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0001087292548618,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0005157644627615,286.2233581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,286.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001408565789,1.757384282541352e-08,0.0011001232778653,-0.0450567305088043,0.0,0.0,0.0,-0.0135249234735965,60.0,9.199973106384276,-0.0,-8.251889482835396e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001032519066939,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0001087292621377,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,8.030707249417901e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0001087292548618,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0005157644627615,286.2233581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,286.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001408565789,1.757384282541352e-08,0.0011001232778653,-0.0450567305088043,0.0,0.0,0.0,-0.0135249234735965,60.0,9.199973106384276,-0.0,-8.251889482835396e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001030582789098,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001085253607016,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,8.015646744752303e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.0001085253534256,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005147972842678,286.2278137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980817023664,1.73325744867725e-08,0.0010980643564835,-0.04442635551095,0.0,0.0,0.0,-0.013405336998403,60.0,9.175036430358888,-0.0,-8.220968084060588e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001030582789098,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001085253607016,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,8.015646744752303e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.0001085253534256,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005147972842678,286.2278137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980817023664,1.73325744867725e-08,0.0010980643564835,-0.04442635551095,0.0,0.0,0.0,-0.013405336998403,60.0,9.175036430358888,-0.0,-8.220968084060588e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0001029824707075,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001084455288946,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,8.00975103629753e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001084455216187,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0005144185852259,286.23004150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972804157063,1.723812204090791e-08,0.0010972630698233,-0.0441795550286769,0.0,0.0,0.0,-0.0133585445582866,60.0,9.163378715515137,-0.0,-8.208877488868893e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0001028807891998,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001083384559024,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,8.001842070370913e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0001083384486264,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0005139106651768,286.2322692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961901862174,1.7111418060267173e-08,0.0010961730731651,-0.0438484884798526,0.0,0.0,0.0,-0.0132956989109516,60.0,9.151501655578612,-0.0,-8.192675693408091e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001026134268613,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001080569054465,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.981047383509576e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0001080568981706,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0005125751486048,286.2367858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933381272479,1.677826944046501e-08,0.0010933213634416,-0.0429779104888439,0.0,0.0,0.0,-0.0131305279210209,60.0,9.122222900390623,-0.0,-8.150148289587379e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001026134268613,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001080569054465,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.981047383509576e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0001080568981706,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0005125751486048,286.2367858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933381272479,1.677826944046501e-08,0.0010933213634416,-0.0429779104888439,0.0,0.0,0.0,-0.0131305279210209,60.0,9.122222900390623,-0.0,-8.150148289587379e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000102311525552,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001077389897545,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.957565685501322e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001077389824786,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0005110671045258,286.2413330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402101010726255e-08,0.0010901083005592,-0.0419947952032089,0.0,0.0,0.0,-0.0129440622404217,60.0,9.088923454284668,-0.0,-8.102261261910827e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.000102311525552,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001077389897545,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.957565685501322e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001077389824786,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0005110671045258,286.2413330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402101010726255e-08,0.0010901083005592,-0.0419947952032089,0.0,0.0,0.0,-0.0129440622404217,60.0,9.088923454284668,-0.0,-8.102261261910827e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001019955743686,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0001074062820407,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.932991866255179e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001074062747647,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0005094888620078,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,9.053993225097656,-0.0,-8.052296607274911e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001019955743686,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0001074062820407,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.932991866255179e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001074062747647,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0005094888620078,286.2458801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,9.053993225097656,-0.0,-8.052296607274911e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001016538881231,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001070464641088,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.906416431069374e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001070464568329,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0005077820387668,286.2504577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582676482495117e-08,0.0010831033578142,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,9.01720142364502,-0.0,-7.998435336276088e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001016538881231,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001070464641088,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.906416431069374e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001070464568329,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0005077820387668,286.2504577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582676482495117e-08,0.0010831033578142,-0.0398528240621089,0.0,0.0,0.0,-0.0125378482043743,60.0,9.01720142364502,-0.0,-7.998435336276088e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001014865410979,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001068702404154,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,7.893400470493361e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001068702404154,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0005069461185485,286.25274658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374165940329476e-08,0.0010813201079145,-0.0393076911568641,0.0,0.0,0.0,-0.0124344788491725,60.0,8.999344825744629,-0.0,-7.97212251768542e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001013029104797,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0001066768672899,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,7.879117765696719e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001066768672899,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0005060288822278,286.2550354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145355192203173e-08,0.0010793569963425,-0.0387094542384147,0.0,0.0,0.0,-0.0123210148885846,60.0,8.980475425720215,-0.0,-7.943298641066576e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.00010091970762,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001062733354046,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,7.84931326052174e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001062733354046,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000504114665091,286.2596130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667887349162356e-08,0.0010752766393125,-0.0374609418213367,0.0,0.0,0.0,-0.0120843257755041,60.0,8.94064998626709,-0.0,-7.883316754941917e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.00010091970762,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001062733354046,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,7.84931326052174e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001062733354046,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.000504114665091,286.2596130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667887349162356e-08,0.0010752766393125,-0.0374609418213367,0.0,0.0,0.0,-0.0120843257755041,60.0,8.94064998626709,-0.0,-7.883316754941917e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001006845122901,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001060256618075,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.83102004788816e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001060256618075,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.0005029398598708,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483376776072e-08,0.0010727688204497,-0.0366945639252662,0.0,0.0,0.0,-0.0119390366598963,60.0,8.91611385345459,-0.0,-7.8466150910117e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.000100526427559,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0001058591951732,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,7.818724407115951e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0001058591878972,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0005021501565352,286.26422119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177863327802244e-08,0.0010710867354646,-0.036179419606924,0.0,0.0,0.0,-0.0118414005264639,60.0,8.899452209472656,-0.0,-7.821994074674876e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001001257187454,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001054372332873,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,7.787558570271358e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0001054372260114,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0005001485696993,286.26885986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678592480914633e-08,0.0010668173199519,-0.0348735339939594,0.0,0.0,0.0,-0.0115938894450664,60.0,8.857322692871094,-0.0,-7.759759768077856e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001001257187454,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001054372332873,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,7.787558570271358e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0001054372260114,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0005001485696993,286.26885986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678592480914633e-08,0.0010668173199519,-0.0348735339939594,0.0,0.0,0.0,-0.0115938894450664,60.0,8.857322692871094,-0.0,-7.759759768077856e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.972284169634804e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001050129794748,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.756223931210116e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001050129721988,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0004981360980309,286.2734680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176615354382193e-08,0.0010625249706208,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.814558029174805,-0.0,-7.697438775267076e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.972284169634804e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001050129794748,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.756223931210116e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001050129721988,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0004981360980309,286.2734680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176615354382193e-08,0.0010625249706208,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.814558029174805,-0.0,-7.697438775267076e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.952251275535672e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001048020203597,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,7.740642467979342e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001048020130838,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004971353919245,286.2758178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2927006132201768e-08,0.0010603881673887,-0.0329073704779148,0.0,0.0,0.0,-0.0112212840467691,60.0,8.793074607849121,-0.0,-7.66654366657349e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.932333341566846e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0001045922763296,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,7.725150499027222e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001045922690536,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004961404483765,286.27813720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678835759061258e-08,0.0010582661489024,-0.032258067280054,0.0,0.0,0.0,-0.0110982554033398,60.0,8.771613121032715,-0.0,-7.635887300239119e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.892817615764216e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001041761570377,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.69441612646915e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001041761497617,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0004941665683872,286.2828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186486486598367e-08,0.0010540584335103,-0.0309697855263948,0.0,0.0,0.0,-0.0108541892841458,60.0,8.7288236618042,-0.0,-7.575248872626619e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.892817615764216e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001041761570377,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.69441612646915e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001041761497617,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0004941665683872,286.2828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186486486598367e-08,0.0010540584335103,-0.0309697855263948,0.0,0.0,0.0,-0.0108541892841458,60.0,8.7288236618042,-0.0,-7.575248872626619e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.854554082266986e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.000103773221781,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.664655277039856e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.000103773214505,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0004922552616335,286.2874755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709742508969612e-08,0.0010499825002625,-0.0297221913933753,0.0,0.0,0.0,-0.0106178494170308,60.0,8.686641693115234,-0.0,-7.516762678960731e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.854554082266986e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.000103773221781,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.664655277039856e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.000103773214505,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0004922552616335,286.2874755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709742508969612e-08,0.0010499825002625,-0.0297221913933753,0.0,0.0,0.0,-0.0106178494170308,60.0,8.686641693115234,-0.0,-7.516762678960731e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.81736448011361e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001033816006383,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,7.635730435140431e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001033816006383,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004903975641354,286.2921447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246384268304156e-08,0.0010460192570462,-0.0285094995051622,0.0,0.0,0.0,-0.0103881377726793,60.0,8.645115852355957,-0.0,-7.460136686177067e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.81736448011361e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001033816006383,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,7.635730435140431e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001033816006383,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004903975641354,286.2921447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1246384268304156e-08,0.0010460192570462,-0.0285094995051622,0.0,0.0,0.0,-0.0103881377726793,60.0,8.645115852355957,-0.0,-7.460136686177067e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.78172611212358e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001030063067446,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,7.608011219417676e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0001030062994686,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0004886173410341,286.296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422331979498,1.0802343908267176e-08,0.0010422223713248,-0.0273472461849451,0.0,0.0,0.0,-0.010168008506298,60.0,8.604535102844238,-0.0,-7.406070778870345e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.78172611212358e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001030063067446,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,7.608011219417676e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0001030062994686,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0004886173410341,286.296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422331979498,1.0802343908267176e-08,0.0010422223713248,-0.0273472461849451,0.0,0.0,0.0,-0.010168008506298,60.0,8.604535102844238,-0.0,-7.406070778870345e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,9.764792048372328e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.0001028279875754,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,7.594840280944481e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001028279802994,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0004877714382018,286.2992248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,286.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404272470623,1.0591356236488993e-08,0.001040416653268,-0.0267949607223272,0.0,0.0,0.0,-0.0100634051486849,60.0,8.584818840026855,-0.0,-7.380450739447042e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.749067976372316e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.000102662401332,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.582610851386562e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.000102662401332,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0004869860131293,286.30157470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,286.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387523798272,1.0395444505206797e-08,0.0010387420188635,-0.0262821149080991,0.0,0.0,0.0,-0.0099662858992815,60.0,8.566093444824219,-0.0,-7.35670084850426e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.717728244140744e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001023323784465,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.558234938187525e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001023323711706,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0004854204889852,286.30633544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354139376431,1.0004970185661932e-08,0.0010354039259254,-0.0252598915249109,0.0,0.0,0.0,-0.0097727151587605,60.0,8.528790473937988,-0.0,-7.30947746774291e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.717728244140744e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001023323784465,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.558234938187525e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0001023323711706,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0004854204889852,286.30633544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354139376431,1.0004970185661932e-08,0.0010354039259254,-0.0252598915249109,0.0,0.0,0.0,-0.0097727151587605,60.0,8.528790473937988,-0.0,-7.30947746774291e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
