time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074340,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.696589404484256e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001021097777993,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,7.541794184362516e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0001021097705233,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0004843646020162,286.3095397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1499938964844,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331618832424,9.741598638868254e-09,0.0010331522207707,-0.024570370092988,0.0,0.0,0.0,-0.0096421521157026,60.0,8.503705978393555,-0.0,-7.27771194419802e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.688179852673784e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0001020212221192,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,7.535253098467365e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001020212148432,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004839445173274,286.3110656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,286.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322658345103,9.636824671588329e-09,0.0010322561720386,-0.0242960546165704,0.0,0.0,0.0,-0.0095902113243937,60.0,8.492925643920898,-0.0,-7.265094836839125e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.6605894214008e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001017306785797,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.513794116675854e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001017306713038,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004825663054361,286.3158264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293263476341,9.293064096027592e-09,0.0010293170344084,-0.0233959984034299,0.0,0.0,0.0,-0.0094197951257228,60.0,8.458442687988281,-0.0,-7.223773224040998e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.6605894214008e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001017306785797,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.513794116675854e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001017306713038,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0004825663054361,286.3158264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293263476341,9.293064096027592e-09,0.0010293170344084,-0.0233959984034299,0.0,0.0,0.0,-0.0094197951257228,60.0,8.458442687988281,-0.0,-7.223773224040998e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.635301103116944e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.000101464378531,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.494125020457432e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.000101464378531,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0004813031118828,286.32061767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1499938964844,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,8.977995236136849e-09,0.0010266228346154,-0.0225710142403841,0.0,0.0,0.0,-0.0092636020854115,60.0,8.425494194030762,-0.0,-7.186003614378933e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.635301103116944e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.000101464378531,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.494125020457432e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.000101464378531,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0004813031118828,286.32061767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1499938964844,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,8.977995236136849e-09,0.0010266228346154,-0.0225710142403841,0.0,0.0,0.0,-0.0092636020854115,60.0,8.425494194030762,-0.0,-7.186003614378933e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.622195648262276e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.000101326375443,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.483932131435722e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.000101326368167,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0004806484794244,286.322998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1703796386719,293.1499938964844,286.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252355132251,8.814710739102338e-09,0.0010252266656607,-0.0221434496343135,0.0,0.0,0.0,-0.0091826552525162,60.0,8.408686637878418,-0.0,-7.16646866294468e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,9.61132172960788e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.000101211866422,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,7.475474558304995e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.000101211866422,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004801053146366,286.3254089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1701965332031,293.1499938964844,286.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.679235996567058e-09,0.0010240687988698,-0.0217886958271265,0.0,0.0,0.0,-0.0091154975816607,60.0,8.392999649047852,-0.0,-7.150281078338594e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.591301204636692e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001010010455502,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.459903281414881e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001010010382742,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0004791052488144,286.3302001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1698303222656,293.1499938964844,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429794640107957e-09,0.0010219339746981,-0.0211354885250329,0.0,0.0,0.0,-0.0089918291196227,60.0,8.363308906555176,-0.0,-7.120523548564961e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.591301204636692e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0001010010455502,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.459903281414881e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001010010382742,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0004791052488144,286.3302001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1698303222656,293.1499938964844,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429794640107957e-09,0.0010219339746981,-0.0211354885250329,0.0,0.0,0.0,-0.0089918291196227,60.0,8.363308906555176,-0.0,-7.120523548564961e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.574128489475696e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001008202016237,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,7.446546078426763e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001008201943477,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0004782474134117,286.33502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,293.1499938964844,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.33622932434082,-0.0,-7.095047749317018e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.574128489475696e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001008202016237,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,7.446546078426763e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001008201943477,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0004782474134117,286.33502197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,293.1499938964844,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.33622932434082,-0.0,-7.095047749317018e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.559480531606825e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001006659513222,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,7.435153383994475e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001006659513222,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004775157140102,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.16912841796875,293.1499938964844,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033333998014314e-09,0.0010185441933572,-0.0200972314924001,0.0,0.0,0.0,-0.0087952883914113,60.0,8.31141185760498,-0.0,-7.073354169051528e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.559480531606825e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001006659513222,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,7.435153383994475e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001006659513222,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004775157140102,286.3398742675781,294.1499938964844,293.1499938964844,291.6635437011719,293.16912841796875,293.1499938964844,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033333998014314e-09,0.0010185441933572,-0.0200972314924001,0.0,0.0,0.0,-0.0087952883914113,60.0,8.31141185760498,-0.0,-7.073354169051528e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,9.547433000989258e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001005390877253,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.42578340577893e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0001005390804493,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0004769139341078,286.3447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1687927246094,293.1499938964844,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883232733263412e-09,0.0010172608308494,-0.0197041258215904,0.0,0.0,0.0,-0.0087208775803446,60.0,8.288668632507324,-0.0,-7.055536599409606e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,9.547433000989258e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001005390877253,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.42578340577893e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0001005390804493,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0004769139341078,286.3447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1687927246094,293.1499938964844,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.883232733263412e-09,0.0010172608308494,-0.0197041258215904,0.0,0.0,0.0,-0.0087208775803446,60.0,8.288668632507324,-0.0,-7.055536599409606e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.5409297500737e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0001004705991363,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,7.420725160045549e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001004705991363,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0004765890771523,286.34716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.16864013671875,293.1499938964844,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165759595111,7.802206880569429e-09,0.0010165681596845,-0.0194919202476739,0.0,0.0,0.0,-0.008680710569024,60.0,8.277022361755371,-0.0,-7.045927929993925e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,9.53721537371166e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001004314908641,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,7.417835877276957e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001004314835881,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,0.0004764035402331,286.349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.16845703125,293.1499938964844,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161803802475,7.755933673081472e-09,0.0010161725804209,-0.0193707291036844,0.0,0.0,0.0,-0.0086577711626887,60.0,8.267026901245117,-0.0,-7.04044325061659e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.530664829071613e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001003625147859,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.412741251755506e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001003625075099,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004760763549711,286.3544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.16815185546875,293.1502990722656,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154813062399,7.674322510808906e-09,0.0010154736228287,-0.0191569868475198,0.0,0.0,0.0,-0.0086173070594668,60.0,8.248494148254395,-0.0,-7.030775606153838e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.530664829071613e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001003625147859,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.412741251755506e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001003625075099,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004760763549711,286.3544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.16815185546875,293.1502990722656,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154813062399,7.674322510808906e-09,0.0010154736228287,-0.0191569868475198,0.0,0.0,0.0,-0.0086173070594668,60.0,8.248494148254395,-0.0,-7.030775606153838e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,9.527415386401115e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0001003282959572,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,7.4102143116761e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001003282886813,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0004759140138048,286.35821533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679077148437,293.1502380371094,287.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151350870728,7.633836673903716e-09,0.0010151275200769,-0.0190509539097547,0.0,0.0,0.0,-0.0085972370579838,60.0,8.234926223754883,-0.0,-7.025982284858402e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.526433859718964e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001003179568215,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,7.40945033612661e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0001003179495455,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0004758650029543,286.3594055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1679077148437,293.1507263183594,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150301968678,7.621607345242865e-09,0.0010150225134566,-0.0190189238637685,0.0,0.0,0.0,-0.0085911732167005,60.0,8.231986999511719,-0.0,-7.024534909305657e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.524212509859352e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001002945646177,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,7.407723023789003e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001002945573418,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0004757540300488,286.36431884765625,294.1499938964844,293.15240478515625,291.6650390625,293.1676330566406,293.1512756347656,287.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014795503579,7.593930817506589e-09,0.0010147879365831,-0.0189464371651411,0.0,0.0,0.0,-0.0085774632170796,60.0,8.217456817626953,-0.0,-7.021259307293803e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.524212509859352e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001002945646177,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,7.407723023789003e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001002945573418,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0004757540300488,286.36431884765625,294.1499938964844,293.15240478515625,291.6650390625,293.1676330566406,293.1512756347656,287.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014795503579,7.593930817506589e-09,0.0010147879365831,-0.0189464371651411,0.0,0.0,0.0,-0.0085774632170796,60.0,8.217456817626953,-0.0,-7.021259307293803e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,9.5196912297979e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001002469507511,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.404205825878307e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001002469434752,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0004755281843245,286.3692626953125,294.1499938964844,293.1594543457031,291.66943359375,293.16748046875,293.1532592773437,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143120307475,7.537597213058689e-09,0.0010143044637516,-0.0187988951802253,0.0,0.0,0.0,-0.0085495272651314,60.0,8.206802368164062,-0.0,-7.014594416432375e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,9.5196912297979e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001002469507511,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.404205825878307e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001002469434752,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0004755281843245,286.3692626953125,294.1499938964844,293.1594543457031,291.66943359375,293.16748046875,293.1532592773437,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143120307475,7.537597213058689e-09,0.0010143044637516,-0.0187988951802253,0.0,0.0,0.0,-0.0085495272651314,60.0,8.206802368164062,-0.0,-7.014594416432375e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.516588761471212e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0001002142744255,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,7.401793118333444e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001002142744255,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004753731773234,286.37176513671875,294.1499938964844,293.1646423339844,291.6726989746094,293.1675109863281,293.1552734375,287.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139812948182,7.49894013551966e-09,0.0010139738442376,-0.0186976492404937,0.0,0.0,0.0,-0.008530362509191,60.0,8.203169822692871,-0.0,-7.010022784470493e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,9.513297118246555e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,0.0001001796117634,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,7.399232708849013e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001001796117634,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0004752087697852,286.3742370605469,294.1499938964844,293.1708984375,291.6766052246094,293.16754150390625,293.1575622558594,287.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136303026229,7.457930273346847e-09,0.0010136228520423,-0.0185902379453182,0.0,0.0,0.0,-0.0085100308060646,60.0,8.199921607971191,-0.0,-7.005174040841666e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,9.505160414846614e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001000939373625,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.392904808511958e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0001000939300865,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0004748023638967,286.37921142578125,294.1499938964844,293.1864929199219,291.68634033203125,293.1678466796875,293.1641845703125,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.35656202621726e-09,0.0010127568384632,-0.0183247402310371,0.0,0.0,0.0,-0.0084597822278738,60.0,8.196044921875,-0.0,-6.993197132487694e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,9.505160414846614e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001000939373625,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.392904808511958e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0001000939300865,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0004748023638967,286.37921142578125,294.1499938964844,293.1864929199219,291.68634033203125,293.1678466796875,293.1641845703125,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.35656202621726e-09,0.0010127568384632,-0.0183247402310371,0.0,0.0,0.0,-0.0084597822278738,60.0,8.196044921875,-0.0,-6.993197132487694e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.495263657299802e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.998971654567868e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.385206845356151e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.998971654567868e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0004743079771287,286.3842163085937,294.1499938964844,293.2060241699219,291.69854736328125,293.1684875488281,293.1737060546875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117096826434,7.233257104388713e-09,0.0010117024648934,-0.0180017817765474,0.0,0.0,0.0,-0.0083986548706889,60.0,8.195516586303711,-0.0,-6.978641664545648e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.495263657299802e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.998971654567868e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.385206845356151e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.998971654567868e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0004743079771287,286.3842163085937,294.1499938964844,293.2060241699219,291.69854736328125,293.1684875488281,293.1737060546875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117096826434,7.233257104388713e-09,0.0010117024648934,-0.0180017817765474,0.0,0.0,0.0,-0.0083986548706889,60.0,8.195516586303711,-0.0,-6.978641664545648e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.48372544371523e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.986821532947944e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,7.376232679234818e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.98682080535218e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0004737316339742,286.38922119140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1695251464844,293.1861572265625,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.089503206714198e-09,0.0010104732355102,-0.0176252555102109,0.0,0.0,0.0,-0.0083273900672793,60.0,8.198036193847656,-0.0,-6.961691667584091e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.48372544371523e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.986821532947944e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,7.376232679234818e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.98682080535218e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0004737316339742,286.38922119140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1695251464844,293.1861572265625,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.089503206714198e-09,0.0010104732355102,-0.0176252555102109,0.0,0.0,0.0,-0.0083273900672793,60.0,8.198036193847656,-0.0,-6.961691667584091e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.470729855820537e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.973136184271424e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.366124918917194e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.973136184271424e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004730824730359,286.3942565917969,294.1499938964844,293.2557983398437,291.7296447753906,293.1710205078125,293.2015686035156,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090956930071,6.927592721694964e-09,0.0010090888245031,-0.0172011647373437,0.0,0.0,0.0,-0.0082471240311861,60.0,8.20343017578125,-0.0,-6.94262567435544e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.470729855820537e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.973136184271424e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.366124918917194e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.973136184271424e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004730824730359,286.3942565917969,294.1499938964844,293.2557983398437,291.7296447753906,293.1710205078125,293.2015686035156,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090956930071,6.927592721694964e-09,0.0010090888245031,-0.0172011647373437,0.0,0.0,0.0,-0.0082471240311861,60.0,8.20343017578125,-0.0,-6.94262567435544e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,9.463768947171047e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.965806384570897e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,7.36071087885648e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,9.965805656975137e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0004727347695734,286.3967590332031,294.1499938964844,293.27032470703125,291.7387084960937,293.17193603515625,293.2103271484375,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083537781611,6.840866539903345e-09,0.0010083469096571,-0.0169740002602338,0.0,0.0,0.0,-0.0082041285932064,60.0,8.207120895385742,-0.0,-6.932423701755398e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.456550469622016e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.95820519165136e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,7.355096749961376e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.958204464055598e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004723742022179,286.3992919921875,294.1499938964844,293.2855834960937,291.7482604980469,293.1730041503906,293.21978759765625,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075847385451,6.750933145838189e-09,0.0010075779864564,-0.0167384315282106,0.0,0.0,0.0,-0.0081595452502369,60.0,8.211495399475098,-0.0,-6.921852246932758e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.441601287107916e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.94246220216155e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,7.34346904209815e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.94246220216155e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0004716274270322,286.4043273925781,294.1499938964844,293.3182983398437,291.7687072753906,293.175537109375,293.24078369140625,287.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059920605272,6.564680354870234e-09,0.0010059855412691,-0.0162505581974983,0.0,0.0,0.0,-0.0080672120675444,60.0,8.222466468811035,-0.0,-6.899985294239741e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
