time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076680,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.441601287107916e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.94246220216155e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,7.34346904209815e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.94246220216155e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0004716274270322,286.4043273925781,294.1499938964844,293.3182983398437,291.7687072753906,293.175537109375,293.24078369140625,287.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059920605272,6.564680354870234e-09,0.0010059855412691,-0.0162505581974983,0.0,0.0,0.0,-0.0080672120675444,60.0,8.222466468811035,-0.0,-6.899985294239741e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,9.428705379832536e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.92888235487044e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,7.333439134526998e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.928881627274676e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0004709832428488,286.4085693359375,294.1499938964844,293.3478698730469,291.7872009277344,293.1781005859375,293.2602844238281,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046178940683,6.4040102110141114e-09,0.0010046114912256,-0.0158296879380941,0.0,0.0,0.0,-0.0079875607043504,60.0,8.233657836914062,-0.0,-6.881148806314742e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,9.42628103075549e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.926329948939384e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.331553933909163e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.926329221343622e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0004708621709141,286.4093933105469,294.1499938964844,293.35369873046875,291.79083251953125,293.1786804199219,293.2642822265625,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043596848845,6.373812144744306e-09,0.0010043532820418,-0.0157505832612514,0.0,0.0,0.0,-0.0079725896939635,60.0,8.236145973205566,-0.0,-6.877611724576127e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,9.411003702552988e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.910242079058662e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.31967156752944e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.9102413514629e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0004700990393757,286.4144592285156,294.1499938964844,293.3915405273437,291.8144836425781,293.1823425292969,293.2898864746094,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027317330241,6.18347373304573e-09,0.001002725563012,-0.0152519857510924,0.0,0.0,0.0,-0.0078782299533486,60.0,8.252315521240234,-0.0,-6.855336209810049e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,9.411003702552988e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.910242079058662e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.31967156752944e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.9102413514629e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0004700990393757,286.4144592285156,294.1499938964844,293.3915405273437,291.8144836425781,293.1823425292969,293.2898864746094,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027317330241,6.18347373304573e-09,0.001002725563012,-0.0152519857510924,0.0,0.0,0.0,-0.0078782299533486,60.0,8.252315521240234,-0.0,-6.855336209810049e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.39645105972886e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.894916729535908e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.308352360269055e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.894916729535908e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0004693720838986,286.4195251464844,294.1499938964844,293.4316101074219,291.83953857421875,293.1866760253906,293.3177185058594,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011810809373,6.002159658180517e-09,0.0010011751437559,-0.0147770158946514,0.0,0.0,0.0,-0.0077883452177047,60.0,8.271539688110352,-0.0,-6.834150667600626e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.39645105972886e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.894916729535908e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.308352360269055e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.894916729535908e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0004693720838986,286.4195251464844,294.1499938964844,293.4316101074219,291.83953857421875,293.1866760253906,293.3177185058594,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011810809373,6.002159658180517e-09,0.0010011751437559,-0.0147770158946514,0.0,0.0,0.0,-0.0077883452177047,60.0,8.271539688110352,-0.0,-6.834150667600626e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.389498154632749e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.887595660984516e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,7.302944868570194e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.887594933388756e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0004690247878897,286.4220886230469,294.1499938964844,293.4523620605469,291.8525085449219,293.1890869140625,293.3324279785156,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004406794905,5.9155365050855835e-09,0.0010004347423091,-0.014550095424056,0.0,0.0,0.0,-0.0077454042620956,60.0,8.282266616821289,-0.0,-6.824040355013494e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,9.382941061630844e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,9.880690049612896e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,7.297844422282651e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,9.880690049612896e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.000468697224278,286.42462158203125,294.1499938964844,293.4736022949219,291.86578369140625,293.191650390625,293.3475952148437,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997419547289,5.833841854041566e-09,0.0009997361339628,-0.0143360840156674,0.0,0.0,0.0,-0.0077049043029546,60.0,8.293779373168945,-0.0,-6.814512687469687e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.371234773425384e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.868363122222944e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,7.288740016520023e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.868362394627184e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0004681124701164,286.4297180175781,294.1499938964844,293.5173034667969,291.89312744140625,293.1972961425781,293.3793640136719,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984942153096,5.687994963921028e-09,0.0009984886273741,-0.013954009860754,0.0,0.0,0.0,-0.0076325996778905,60.0,8.319252014160156,-0.0,-6.79751934740125e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.371234773425384e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.868363122222944e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,7.288740016520023e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.868362394627184e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0004681124701164,286.4297180175781,294.1499938964844,293.5173034667969,291.89312744140625,293.1972961425781,293.3793640136719,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984942153096,5.687994963921028e-09,0.0009984886273741,-0.013954009860754,0.0,0.0,0.0,-0.0076325996778905,60.0,8.319252014160156,-0.0,-6.79751934740125e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.361463162349536e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.858073462964968e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,7.281139551196247e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.858072735369204e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0004676243988797,286.4348449707031,294.1499938964844,293.5625,291.9213562011719,293.2035827636719,293.4128723144531,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974528802558,5.5662585651816715e-09,0.0009974472923204,-0.0136350933462381,0.0,0.0,0.0,-0.0075722481124103,60.0,8.347850799560547,-0.0,-6.783351835792929e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.361463162349536e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.858073462964968e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,7.281139551196247e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.858072735369204e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0004676243988797,286.4348449707031,294.1499938964844,293.5625,291.9213562011719,293.2035827636719,293.4128723144531,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974528802558,5.5662585651816715e-09,0.0009974472923204,-0.0136350933462381,0.0,0.0,0.0,-0.0075722481124103,60.0,8.347850799560547,-0.0,-6.783351835792929e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.35479620238766e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.85105216386728e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,7.275953976204619e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.851051436271518e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0004672913346439,286.4399719238281,294.1499938964844,293.6089172363281,291.95037841796875,293.2106018066406,293.44830322265625,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996742513962,5.4831885698547475e-09,0.0009967370424419,-0.0134174702689051,0.0,0.0,0.0,-0.0075310668908059,60.0,8.380217552185059,-0.0,-6.773692717843005e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.35479620238766e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.85105216386728e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,7.275953976204619e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.851051436271518e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0004672913346439,286.4399719238281,294.1499938964844,293.6089172363281,291.95037841796875,293.2106018066406,293.44830322265625,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996742513962,5.4831885698547475e-09,0.0009967370424419,-0.0134174702689051,0.0,0.0,0.0,-0.0075310668908059,60.0,8.380217552185059,-0.0,-6.773692717843005e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.351925837108864e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.848029731074348e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,7.273721712408587e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.848029731074348e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0004671479982789,286.4450988769531,294.1499938964844,293.6562805175781,291.98004150390625,293.21826171875,293.4855651855469,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964363416656,5.447435391658928e-09,0.0009964309865608,-0.0133238052949309,0.0,0.0,0.0,-0.007513340562582,60.0,8.416402816772461,-0.0,-6.76953746392428e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.351925837108864e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.848029731074348e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,7.273721712408587e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,9.848029731074348e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0004671479982789,286.4450988769531,294.1499938964844,293.6562805175781,291.98004150390625,293.21826171875,293.4855651855469,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964363416656,5.447435391658928e-09,0.0009964309865608,-0.0133238052949309,0.0,0.0,0.0,-0.007513340562582,60.0,8.416402816772461,-0.0,-6.76953746392428e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.352571942145004e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.848710033111274e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,7.274223753483966e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.848709305515511e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0004671802453231,286.4476623535156,294.1499938964844,293.6802673339844,291.9950561523437,293.222412109375,293.50506591796875,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965061908587,5.455479623606152e-09,0.0009965007193386,-0.0133448792621493,0.0,0.0,0.0,-0.0075173336081206,60.0,8.43647289276123,-0.0,-6.770471827621807e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,9.355024667456746e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.85129299806431e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,7.276132237166166e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.85129299806431e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0004673027724493,286.45025634765625,294.1499938964844,293.70440673828125,292.0101623535156,293.2267150878906,293.525146484375,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967675432562,5.486042731206453e-09,0.0009967620717361,-0.0134249469265341,0.0,0.0,0.0,-0.0075324848294258,60.0,8.457937240600586,-0.0,-6.774024541300605e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,9.366374433739112e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,9.863244486041368e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,7.284959428943694e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.863243758445606e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004678696859627,286.4554138183594,294.1499938964844,293.75299072265625,292.0406188964844,293.2358093261719,293.567138671875,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.6274394033550834e-09,0.0009979695314541,-0.0137953720986843,0.0,0.0,0.0,-0.0076025733724236,60.0,8.50545597076416,-0.0,-6.790470052919775e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,9.366374433739112e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,9.863244486041368e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,7.284959428943694e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.863243758445606e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004678696859627,286.4554138183594,294.1499938964844,293.75299072265625,292.0406188964844,293.2358093261719,293.567138671875,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.6274394033550834e-09,0.0009979695314541,-0.0137953720986843,0.0,0.0,0.0,-0.0076025733724236,60.0,8.50545597076416,-0.0,-6.790470052919775e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.385832527186722e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.88373503787443e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.300093420781195e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,9.883734310278668e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0004688416665885,286.460205078125,294.1499938964844,293.7979431152344,292.0687866210937,293.24481201171875,293.60858154296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000484762713,5.869865482566183e-09,0.0010000425390899,-0.0144304540008306,0.0,0.0,0.0,-0.007722754497081,60.0,8.556319236755371,-0.0,-6.818713416123502e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.388036414748058e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.886056068353356e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,7.301807636395097e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,9.886055340757594e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004689517663791,286.46063232421875,294.1499938964844,293.8018493652344,292.0712585449219,293.2456359863281,293.6123046875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897326627035682e-09,0.0010002772323787,-0.0145023930817842,0.0,0.0,0.0,-0.0077363676391541,60.0,8.561079978942871,-0.0,-6.821916542776307e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.419606067240238e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,9.91930064628832e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,7.326361810555682e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,9.91929991869256e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0004705287574324,286.4658508300781,294.1499938964844,293.8507080078125,292.1019287109375,293.2561340332031,293.66082763671875,287.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2906493347725245e-09,0.0010036398889496,-0.0155327394604682,0.0,0.0,0.0,-0.0079313507303595,60.0,8.62490177154541,-0.0,-6.86787444692527e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.419606067240238e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,9.91930064628832e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,7.326361810555682e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,9.91929991869256e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0004705287574324,286.4658508300781,294.1499938964844,293.8507080078125,292.1019287109375,293.2561340332031,293.66082763671875,287.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2906493347725245e-09,0.0010036398889496,-0.0155327394604682,0.0,0.0,0.0,-0.0079313507303595,60.0,8.62490177154541,-0.0,-6.86787444692527e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.462703746976332e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.96468443190679e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.359882147284225e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,9.964683704311028e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0004726815677713,286.4711303710937,294.1499938964844,293.8992919921875,292.13250732421875,293.2674560546875,293.7133178710937,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082385269924,6.827597154313025e-09,0.0010082316584885,-0.0169392451643943,0.0,0.0,0.0,-0.0081975413486361,60.0,8.698538780212402,-0.0,-6.930863349907669e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.462703746976332e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.96468443190679e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.359882147284225e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,9.964683704311028e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0004726815677713,286.4711303710937,294.1499938964844,293.8992919921875,292.13250732421875,293.2674560546875,293.7133178710937,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082385269924,6.827597154313025e-09,0.0010082316584885,-0.0169392451643943,0.0,0.0,0.0,-0.0081975413486361,60.0,8.698538780212402,-0.0,-6.930863349907669e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.487974602961911e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,9.991295519284904e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.37953741918318e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.991294791689144e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,0.0004739438882097,286.4737854003906,294.1499938964844,293.9234313964844,292.147705078125,293.2733764648437,293.7408752441406,287.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109320282936,7.142444413688054e-09,0.0010109249269589,-0.0177639219909906,0.0,0.0,0.0,-0.0083536300808191,60.0,8.738621711730957,-0.0,-6.967931653889536e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.515899728285147e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0001002070275717,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,7.401256880257279e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0001002070202957,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0004753388348035,286.4764404296875,294.1499938964844,293.9474182128906,292.162841796875,293.27947998046875,293.76922607421875,287.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139073710888,7.490369213769554e-09,0.0010138998040929,-0.0186752006411552,0.0,0.0,0.0,-0.0085261100903153,60.0,8.780916213989258,-0.0,-7.009008839986566e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.578737808624282e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.000100868732261,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.450130942743272e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.000100868732261,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004784777120221,286.4818115234375,294.1499938964844,293.99481201171875,292.1927490234375,293.2921447753906,293.8276062011719,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.273262963598427e-09,0.0010205922881141,-0.0207255724817514,0.0,0.0,0.0,-0.0089142136275768,60.0,8.871237754821777,-0.0,-7.101881749349559e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.578737808624282e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.000100868732261,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.450130942743272e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.000100868732261,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004784777120221,286.4818115234375,294.1499938964844,293.99481201171875,292.1927490234375,293.2921447753906,293.8276062011719,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.273262963598427e-09,0.0010205922881141,-0.0207255724817514,0.0,0.0,0.0,-0.0089142136275768,60.0,8.871237754821777,-0.0,-7.101881749349559e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.651481377659366e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001016347596305,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.506709516746923e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0001016347596305,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0004821114125661,286.4872436523437,294.1499938964844,294.04119873046875,292.22216796875,293.3056030273437,293.88775634765625,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283517185598,9.179587756591444e-09,0.0010283425217494,-0.0230988785624504,0.0,0.0,0.0,-0.0093635199591517,60.0,8.97053337097168,-0.0,-7.210159225223833e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.651481377659366e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001016347596305,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.506709516746923e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0001016347596305,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0004821114125661,286.4872436523437,294.1499938964844,294.04119873046875,292.22216796875,293.3056030273437,293.88775634765625,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283517185598,9.179587756591444e-09,0.0010283425217494,-0.0230988785624504,0.0,0.0,0.0,-0.0093635199591517,60.0,8.97053337097168,-0.0,-7.210159225223833e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.731316822580992e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.000102475467429,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,7.568803994217888e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.000102475467429,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0004860993649344,286.49273681640625,294.1499938964844,294.0863952636719,292.2509155273437,293.3197021484375,293.948486328125,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368573712185,1.0174276532382013e-08,0.0010368471266701,-0.0257031321525573,0.0,0.0,0.0,-0.0098566245287656,60.0,9.076334953308104,-0.0,-7.329934703648179e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.731316822580992e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.000102475467429,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,7.568803994217888e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.000102475467429,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.0004860993649344,286.49273681640625,294.1499938964844,294.0863952636719,292.2509155273437,293.3197021484375,293.948486328125,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368573712185,1.0174276532382013e-08,0.0010368471266701,-0.0257031321525573,0.0,0.0,0.0,-0.0098566245287656,60.0,9.076334953308104,-0.0,-7.329934703648179e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.817560203373432e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001033836524584,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.635881775058806e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001033836524584,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0004904074012301,286.498291015625,294.1499938964844,294.1300964355469,292.2788391113281,293.3345642089844,294.00799560546875,287.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460469638928,1.1248812548103617e-08,0.0010460356716066,-0.0285158585757017,0.0,0.0,0.0,-0.0103893196210265,60.0,9.1883544921875,-0.0,-7.460432982497879e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.817560203373432e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001033836524584,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.635881775058806e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001033836524584,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0004904074012301,286.498291015625,294.1499938964844,294.1300964355469,292.2788391113281,293.3345642089844,294.00799560546875,287.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460469638928,1.1248812548103617e-08,0.0010460356716066,-0.0285158585757017,0.0,0.0,0.0,-0.0103893196210265,60.0,9.1883544921875,-0.0,-7.460432982497879e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.86237864708528e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.000103855607449,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,7.670740160392597e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.000103855607449,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004926461260765,286.5010681152344,294.1499938964844,294.1513366699219,292.2924499511719,293.3422241210937,294.03717041015625,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508222039788,1.18072200905317e-08,0.001050810329616,-0.029977299273014,0.0,0.0,0.0,-0.0106661450117826,60.0,9.246152877807615,-0.0,-7.52870334963518e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.907598723657428e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.000104331797047,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,7.705911411903799e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.000104331797047,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0004949049907736,286.50390625,294.1499938964844,294.1720886230469,292.3058166503906,293.3500671386719,294.065673828125,287.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556406341493,1.2370640511960572e-08,0.0010556282941251,-0.0314516648650169,0.0,0.0,0.0,-0.0109454579651355,60.0,9.304556846618652,-0.0,-7.597901685585384e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
