time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079020,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.998027235269548e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001052840525517,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,7.776244456181303e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001052840525517,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004994220798835,286.50958251953125,294.1499938964844,294.212158203125,292.33172607421875,293.3661193847656,294.1204528808594,287.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652750497683,1.3497340134449589e-08,0.001065261545591,-0.0343994162976741,0.0,0.0,0.0,-0.0115040056407451,60.0,9.421893119812012,-0.0,-7.737229168469639e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.998027235269548e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001052840525517,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,7.776244456181303e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001052840525517,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004994220798835,286.50958251953125,294.1499938964844,294.212158203125,292.33172607421875,293.3661193847656,294.1204528808594,287.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652750497683,1.3497340134449589e-08,0.001065261545591,-0.0343994162976741,0.0,0.0,0.0,-0.0115040056407451,60.0,9.421893119812012,-0.0,-7.737229168469639e-08,0.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.050000000745058,0.0001008709878078,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.050000000745058,0.0001062220180756,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.050000000745058,7.84552248660475e-05,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.050000000745058,0.0001062220180756,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.050000000745058,0.0005038713570684,286.51531982421875,284.95001220703125,294.25,292.3564147949219,293.3826904296875,294.1717529296875,287.220458984375,1.0,0.1000000014901161,7.79432074438091e-10,7.79432074438091e-10,1.0,1.0,-0.0010747660417109,1.4607146603395904e-08,0.0010747514897957,-0.0373021066188812,0.0,0.0,0.0,-0.0120541844516992,60.0,9.538844108581545,-0.0,-7.875703289528246e-08,1.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.050000000745058,0.0001008709878078,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.050000000745058,0.0001062220180756,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.050000000745058,7.84552248660475e-05,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.050000000745058,0.0001062220180756,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.050000000745058,0.0005038713570684,286.51531982421875,284.95001220703125,294.25,292.3564147949219,293.3826904296875,294.1717529296875,287.220458984375,1.0,0.1000000014901161,7.79432074438091e-10,7.79432074438091e-10,1.0,1.0,-0.0010747660417109,1.4607146603395904e-08,0.0010747514897957,-0.0373021066188812,0.0,0.0,0.0,-0.0120541844516992,60.0,9.538844108581545,-0.0,-7.875703289528246e-08,1.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.6360148787498474,0.050000000745058,0.0408429466187953,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97637939453125,0.6360148787498474,0.050000000745058,0.043009590357542,298.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.6360148787498474,0.050000000745058,0.0317667387425899,298.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.6360148787498474,0.050000000745058,0.043009590357542,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.6360148787498474,0.050000000745058,0.2040189653635025,287.0605163574219,284.95001220703125,294.2683410644531,292.3685302734375,297.0125427246094,297.7684326171875,287.42926025390625,1.0,0.1097158789634704,0.0836908817291259,0.0836908817291259,1.0,1.0,-0.4362086951732635,0.0005022788536734,0.4357064366340637,-0.1205632537603378,0.0,0.0,0.0,10.154914855957031,60.0,1255.009521484375,0.0,12.278696060180664,1.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303283691406,0.6329220533370972,0.050000000745058,0.045239794999361,298.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302978515625,0.6329220533370972,0.050000000745058,0.0476396828889846,298.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302978515625,0.6329220533370972,0.050000000745058,0.0351865068078041,298.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302978515625,0.6329220533370972,0.050000000745058,0.0476396828889846,298.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303283691406,0.6329220533370972,0.050000000745058,0.2259821444749832,288.0428466796875,284.95001220703125,294.2866516113281,292.3808288574219,297.5521240234375,298.7142333984375,288.7430114746094,1.0,0.1210817694664001,0.1673817634582519,0.1673817634582519,1.0,1.0,-0.4820327758789062,0.017050402238965,0.4649823606014251,-0.1114638447761535,0.0,0.0,0.0,12.50458526611328,60.0,2557.7119140625,0.0,16.679244995117188,1.0,280.96795654296875,283.64166259765625,297.0148620605469,298.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.366372594132197e-21,2.6831862970660985e-21,2.6831860951177068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0456749685108661,298.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0480979420244693,298.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0355249755084514,298.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0480979420244693,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.2281559258699417,287.4455261230469,284.95001220703125,294.3233337402344,292.4059143066406,297.5242919921875,298.6847839355469,286.5411071777344,1.0,0.140580341219902,0.3347635269165039,0.3347635269165039,1.0,1.0,-0.4866766631603241,0.0634666681289672,0.4232099950313568,-0.0654082149267196,1.0,1.0,0.0,20.032787322998047,60.0,11756.9267578125,0.0,23.18078994750977,1.0,281.85845947265625,286.3240661621094,297.50946044921875,298.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,1472.4508056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163840115070343,1.0,0.0,0.0,0.8082268834114075,0.8082282543182373,4.44201084803808e-08,4.264286994934082,4.264277458190918,9.799892723094672e-06,0.0,0.0,-0.0,4528.03369140625,0.0,23.927553176879883,1895.213623046875,0.0,305.4944763183594,0.2491586506366729,1.0,0.0,3.0,1.0,0.0
18079440,298.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0456749685108661,298.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0480979420244693,298.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0355249755084514,298.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.0480979420244693,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.5719809532165527,0.050000000745058,0.2281559258699417,287.4455261230469,284.95001220703125,294.3233337402344,292.4059143066406,297.5242919921875,298.6847839355469,286.5411071777344,1.0,0.140580341219902,0.3347635269165039,0.3347635269165039,1.0,1.0,-0.4866766631603241,0.0634666681289672,0.4232099950313568,-0.0654082149267196,1.0,1.0,0.0,20.032787322998047,60.0,11756.9267578125,0.0,23.18078994750977,1.0,281.85845947265625,286.3240661621094,297.50946044921875,298.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,1472.4508056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163840115070343,1.0,0.0,0.0,0.8082268834114075,0.8082282543182373,4.44201084803808e-08,4.264286994934082,4.264277458190918,9.799892723094672e-06,0.0,0.0,-0.0,4528.03369140625,0.0,23.927553176879883,1895.213623046875,0.0,305.4944763183594,0.2491586506366729,1.0,0.0,3.0,1.0,0.0
18079500,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.5500367283821106,0.050000000745058,0.0458122678101062,298.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.5500367283821106,0.050000000745058,0.0482425242662429,298.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.5500367283821106,0.050000000745058,0.0356317646801471,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.5500367283821106,0.050000000745058,0.0482425242662429,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09503173828125,0.5500367283821106,0.050000000745058,0.2288417518138885,285.9647521972656,284.95001220703125,294.3416748046875,292.418701171875,297.49725341796875,298.6385803222656,285.4740295410156,1.0,0.1489793211221695,0.4184544086456299,0.4184544086456299,1.0,1.0,-0.4881397485733032,0.1023574844002723,0.385782241821289,-0.0266076289117336,1.0,1.0,0.0,23.710424423217773,60.0,11307.6640625,0.0,26.33099937438965,1.0,282.34161376953125,285.11114501953125,296.7049865722656,297.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,2512.531005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049055814743042,1.0,0.0,0.0,1.055795192718506,1.055797100067139,7.441583704803635e-08,4.26588249206543,4.265872478485107,9.786286682356147e-06,0.0,0.0,-0.0,3517.69970703125,0.0,52.56718063354492,1895.431396484375,0.0,522.200927734375,0.3174723982810974,1.0,0.0,3.0,1.0,0.0
18079560,298.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5331214070320129,0.050000000745058,0.0459433868527412,298.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5331214070320129,0.050000000745058,0.0483805984258651,298.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5331214070320129,0.050000000745058,0.0357337445020675,298.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5331214070320129,0.050000000745058,0.0483805984258651,298.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5331214070320129,0.050000000745058,0.2294967323541641,285.2446594238281,284.95001220703125,294.3599853515625,292.431640625,297.3089599609375,298.590087890625,285.0592041015625,1.0,0.1565357148647308,0.534763514995575,0.534763514995575,0.800000011920929,1.0,-0.4895369708538055,0.1597726941108703,0.3297642767429352,0.0306516923010349,0.979867160320282,0.979867160320282,0.0,27.22846984863281,60.0,10682.5625,0.0,29.35890007019043,1.0,282.6987609863281,284.7192687988281,295.9779968261719,297.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,3677.269775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205207467079163,1.0,0.0,0.0,1.2749322652816772,1.274935007095337,1.0846055431557033e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3295.183837890625,0.0,92.56031799316406,1895.43701171875,0.0,574.0513916015625,0.3838801085948944,1.0,0.0,3.0,1.0,0.0
18079620,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5165823101997375,0.050000000745058,0.046105571091175,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5165823101997375,0.050000000745058,0.0485513843595981,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5165823101997375,0.050000000745058,0.0358598865568637,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5165823101997375,0.050000000745058,0.0485513843595981,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5165823101997375,0.050000000745058,0.23030686378479,284.9485778808594,284.95001220703125,294.3844299316406,292.4490966796875,296.5330505371094,298.53143310546875,284.9091186523437,1.0,0.1654012203216552,0.689689576625824,0.689689576625824,0.5335960388183594,1.0,-0.4912647902965545,0.257534921169281,0.2337298542261123,0.1280613839626312,0.8323904275894165,0.8323904275894165,0.0,31.58330535888672,60.0,10420.5859375,0.0,33.14698791503906,1.0,282.9737548828125,284.60113525390625,295.38916015625,296.291748046875,293.1499938964844,293.1499938964844,283.1499938964844,7084.7373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876304566860199,1.0,0.0,0.0,1.5154273509979248,1.5154316425323486,1.532370106360759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.041748046875,0.0,164.00120544433594,1895.4371337890625,0.0,470.4015502929688,0.4571608006954193,1.0,0.0,3.0,1.0,0.0
18079680,298.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5102560520172119,0.050000000745058,0.0461803711950778,298.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5102560520172119,0.050000000745058,0.0486301518976688,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5102560520172119,0.050000000745058,0.0359180644154548,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5102560520172119,0.050000000745058,0.0486301518976688,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5102560520172119,0.050000000745058,0.2306805104017257,284.9043884277344,284.95001220703125,294.39666748046875,292.4579467773437,295.8639221191406,298.5059814453125,284.88006591796875,1.0,0.1693576425313949,0.7673817873001099,0.7673817873001099,0.4000000059604645,1.0,-0.4920617341995239,0.3466619849205017,0.1453997492790222,0.2168212682008743,0.7967931628227234,0.7967931628227234,0.0,33.597984313964844,60.0,10456.0224609375,0.0,34.92001724243164,1.0,283.0441589355469,284.59619140625,295.2468566894531,296.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,9035.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625548720359802,1.0,0.0,0.0,1.5980583429336548,1.598063349723816,1.7040356681263805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.3349609375,0.0,197.84608459472656,1895.4371337890625,0.0,404.3892211914063,0.4821527898311615,1.0,0.0,3.0,1.0,0.0
18079740,298.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.4981746077537536,0.050000000745058,0.0463496372103691,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.4981746077537536,0.050000000745058,0.0488083995878696,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.4981746077537536,0.050000000745058,0.0360497161746025,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.4981746077537536,0.050000000745058,0.0488083995878696,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.4981746077537536,0.050000000745058,0.231526032090187,284.83209228515625,284.95001220703125,294.4269714355469,292.4800720214844,294.5317077636719,298.45361328125,284.8177185058594,1.0,0.1779346615076065,0.9596116542816162,0.9596116542816162,0.0694499909877777,1.0,-0.4938633143901825,0.492819219827652,0.0010441013146191,0.3623062968254089,0.7020833492279053,0.7020833492279053,0.0,38.15069961547852,60.0,10585.380859375,-0.0,38.943241119384766,1.0,283.12255859375,284.6314392089844,295.163818359375,295.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,14614.5634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042556285858154,1.0,0.0,0.0,1.66171133518219,1.6617175340652466,1.8424874781430844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.045166015625,0.0,246.50868225097656,1895.4371337890625,0.0,283.21636962890625,0.5178039073944092,1.0,0.0,3.0,1.0,0.0
18079800,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4961142539978027,0.050000000745058,0.0463823564350605,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4961142539978027,0.050000000745058,0.0488428547978401,298.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4961142539978027,0.050000000745058,0.0360751673579216,298.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4961142539978027,0.050000000745058,0.0488428547978401,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.4961142539978027,0.050000000745058,0.2316894829273224,284.823486328125,284.95001220703125,294.4333190917969,292.4847412109375,294.4579772949219,298.4443664550781,284.8160400390625,1.0,0.1795245856046676,1.0,1.0,0.0,1.0,-0.4942148327827453,0.4942130446434021,1.7663862763583893e-06,0.3636863231658935,0.6820484399795532,0.6820484399795532,0.0,39.02671813964844,60.0,10581.7578125,-0.0,39.71647644042969,1.0,283.12921142578125,284.64703369140625,295.1781311035156,295.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,16045.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944339752197265,1.0,0.0,0.0,1.6491905450820925,1.649196982383728,1.814826333657038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.470458984375,0.0,249.1128387451172,1895.4371337890625,0.0,266.0123596191406,0.5159852504730225,1.0,0.0,3.0,1.0,0.0
18079860,298.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4885351061820984,0.050000000745058,0.0465118549764156,298.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4885351061820984,0.050000000745058,0.0489792227745056,298.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4885351061820984,0.050000000745058,0.0361758880317211,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4885351061820984,0.050000000745058,0.0489792227745056,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.4885351061820984,0.050000000745058,0.2323363423347473,284.8482971191406,284.95001220703125,294.4607238769531,292.5050964355469,294.456787109375,298.41033935546875,284.8728942871094,1.0,0.1856747567653656,1.0,1.0,0.0,1.0,-0.4955946803092956,0.495594322681427,3.593577559968253e-07,0.3650572896003723,0.637253999710083,0.637253999710083,0.0,42.49325942993164,60.0,10517.7880859375,-0.0,42.787879943847656,1.0,283.1436767578125,284.7523193359375,295.28466796875,296.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,19538.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629571795463562,1.0,0.0,0.0,1.5449072122573853,1.5449137687683103,1.592568708019826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.025146484375,0.0,229.99176025390625,1895.4371337890625,0.0,214.5458831787109,0.504963755607605,1.0,0.0,3.0,1.0,0.0
18079920,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4863583743572235,0.050000000745058,0.0465512201189994,298.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4863583743572235,0.050000000745058,0.0490206778049469,298.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4863583743572235,0.050000000745058,0.0362065061926841,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4863583743572235,0.050000000745058,0.0490206778049469,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4863583743572235,0.050000000745058,0.2325329929590225,284.873046875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40087890625,284.8968811035156,1.0,0.1875017434358596,1.0,1.0,0.0,1.0,-0.4960141777992248,0.4960138201713562,3.59453224518802e-07,0.3655050098896026,0.6390156149864197,0.6390156149864197,0.0,43.54735565185547,48.0,10552.59765625,-0.0,43.725128173828125,1.0,283.1456604003906,284.77801513671875,295.3309936523437,296.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,19410.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568954765796661,1.0,0.0,0.0,1.533449649810791,1.5334562063217163,1.569034253634527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.471923828125,0.0,225.6496734619141,1895.4371337890625,0.0,205.06326293945312,0.5021856427192688,1.0,0.0,3.0,1.0,0.0
18079980,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0465933643281459,298.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0490650571882724,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0362392850220203,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0490650571882724,298.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.232743501663208,284.9322814941406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37139892578125,284.9361267089844,1.0,0.1889576911926269,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964632093906402,3.6008714232593775e-07,0.3663879930973053,0.6514331102371216,0.6514331102371216,0.0,44.67999649047852,36.0,10670.0361328125,-0.0,44.73374557495117,1.0,283.1490783691406,284.80377197265625,295.513916015625,296.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,18149.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523584604263305,1.0,0.0,0.0,1.540979504585266,1.5409858226776123,1.5844814527099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4462890625,0.0,222.3012542724609,1895.4371337890625,0.0,198.0163116455078,0.4999852478504181,1.0,0.0,3.0,1.0,0.0
18080040,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0465933643281459,298.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0490650571882724,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0362392850220203,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.0490650571882724,298.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.4840647876262665,0.050000000745058,0.232743501663208,284.9322814941406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37139892578125,284.9361267089844,1.0,0.1889576911926269,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964632093906402,3.6008714232593775e-07,0.3663879930973053,0.6514331102371216,0.6514331102371216,0.0,44.67999649047852,36.0,10670.0361328125,-0.0,44.73374557495117,1.0,283.1490783691406,284.80377197265625,295.513916015625,296.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,18149.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523584604263305,1.0,0.0,0.0,1.540979504585266,1.5409858226776123,1.5844814527099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4462890625,0.0,222.3012542724609,1895.4371337890625,0.0,198.0163116455078,0.4999852478504181,1.0,0.0,3.0,1.0,0.0
18080100,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4853452146053314,0.050000000745058,0.0465697646141052,298.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4853452146053314,0.050000000745058,0.0490402057766914,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4853452146053314,0.050000000745058,0.0362209305167198,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4853452146053314,0.050000000745058,0.0490402057766914,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.4853452146053314,0.050000000745058,0.2326256185770034,284.9375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36065673828125,284.9389953613281,1.0,0.1877153813838958,1.0,1.0,0.0,1.0,-0.4962121844291687,0.4962118268013,3.599801630116417e-07,0.3664383292198181,0.650087833404541,0.650087833404541,0.0,44.051307678222656,36.0,10677.50390625,-0.0,44.173431396484375,1.0,283.1495666503906,284.8063659667969,295.5792541503906,296.37158203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579281270503998,1.0,0.0,0.0,1.5391091108322144,1.5391154289245603,1.5806372744009425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.74072265625,0.0,221.68194580078125,1895.4371337890625,0.0,206.6726989746093,0.4994296133518219,1.0,0.0,3.0,1.0,0.0
18080160,298.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4879249036312103,0.050000000745058,0.0465228073298931,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4879249036312103,0.050000000745058,0.0489907562732696,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4879249036312103,0.050000000745058,0.0361844077706337,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4879249036312103,0.050000000745058,0.0489907562732696,298.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.4879249036312103,0.050000000745058,0.2323910593986511,284.94091796875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3519897460937,284.9428405761719,1.0,0.1853833049535751,1.0,1.0,0.0,1.0,-0.4957119524478912,0.4957115948200226,3.596401256800164e-07,0.3662588000297546,0.6488338112831116,0.6488338112831116,0.0,42.79751968383789,25.0,10681.2666015625,-0.0,43.05777359008789,1.0,283.1497802734375,284.8118591308594,295.62060546875,296.42584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18200.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649029433727264,1.0,0.0,0.0,1.5345088243484497,1.534515142440796,1.5712025458469725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.099609375,0.0,220.44357299804688,1895.4371337890625,0.0,217.6099548339844,0.4985185861587524,1.0,0.0,3.0,1.0,0.0
18080220,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4929470717906952,0.050000000745058,0.0464348159730434,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4929470717906952,0.050000000745058,0.048898097127676,298.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4929470717906952,0.1657016277313232,0.0361159667372703,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4929470717906952,0.050000000745058,0.048898097127676,298.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4929470717906952,0.050000000745058,0.2319515198469162,284.94598388671875,284.95001220703125,294.5677490234375,292.58660888671875,294.5635986328125,298.3430480957031,284.9476013183594,1.0,0.1810560375452041,1.0,1.0,0.0,1.0,-0.4947741627693176,0.494773805141449,3.589250354707474e-07,0.365750789642334,0.6494364738464355,0.6494364738464355,0.0,40.44634628295898,25.0,10692.439453125,-0.0,40.97156524658203,1.0,283.1499328613281,284.8172302246094,295.64752197265625,296.466796875,293.1499938964844,293.1499938964844,283.1499938964844,18129.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735679388046264,1.0,0.0,0.0,1.532175898551941,1.532182216644287,1.566428693422495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.490234375,0.0,219.36708068847656,1895.4371337890625,0.0,231.40481567382807,0.4977754354476928,1.0,0.0,3.0,1.0,0.0
18080280,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5668805241584778,0.1735045909881591,0.0609757527709007,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5070044994354248,0.050000000745058,0.0486740842461586,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7248343825340271,0.1668411791324615,0.095816396176815,298.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5070044994354248,0.050000000745058,0.0486740842461586,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.5070044994354248,0.050000000745058,0.2308889031410217,284.9601135253906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3350524902344,285.00360107421875,1.0,0.1794997453689575,1.0,1.0,0.0,1.0,-0.5819778442382812,0.581977367401123,4.388397485399764e-07,0.4355161488056183,0.6587567925453186,0.6587567925453186,0.0,35.501495361328125,45.0,11675.2890625,-0.0,46.41965866088867,1.0,283.14996337890625,284.8913879394531,295.655029296875,296.48828125,293.1499938964844,293.1499938964844,283.1499938964844,17902.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773589432239532,1.0,0.0,0.0,1.5360413789749146,1.5360476970672607,1.574342576304844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.34326171875,0.0,219.5663146972656,1895.4371337890625,0.0,237.53062438964844,0.4982090890407562,1.0,0.0,3.0,1.0,0.0
18080340,298.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8296967148780823,0.1653448790311813,0.1512333750724792,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.783039927482605,0.157443031668663,0.1336580961942672,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8220410943031311,0.1616261601448059,0.1141711473464965,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.549185037612915,0.1533860862255096,0.0482475683093071,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.549185037612915,0.050000000745058,0.2288656830787658,285.3958740234375,284.95001220703125,294.6102905273437,292.6196594238281,294.60772705078125,298.2070007324219,285.4591369628906,1.0,0.186906948685646,1.0,1.0,0.0,1.0,-0.8113840222358704,0.8113833665847778,6.826602430010098e-07,0.6145141124725342,1.0,1.0,0.0,26.83411407470703,45.0,16337.93359375,-0.0,67.53197479248047,1.0,283.1499938964844,285.20477294921875,295.8094177246094,296.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,8349.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075863063335418,1.0,0.0,0.0,1.8875079154968264,1.8875141143798828,2.377228582872704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.5087890625,0.0,301.9867248535156,1895.4371337890625,0.0,289.21295166015625,0.5589483380317688,1.0,0.0,3.0,1.0,0.0
18080400,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8445278406143188,0.1642626672983169,0.150013267993927,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.8206682205200195,0.1562020480632782,0.144137442111969,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8378153443336487,0.1616045236587524,0.113765649497509,298.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.6924824118614197,0.1551555544137954,0.0862099230289459,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.5636059045791626,0.050000000745058,0.2283939719200134,285.46295166015625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1778869628906,285.5126037597656,1.0,0.1897020488977432,1.0,1.0,0.0,1.0,-0.8670040369033813,0.8670032620429993,7.491768769796181e-07,0.6550935506820679,1.0,1.0,0.0,24.858497619628903,63.0,17165.4296875,-0.0,73.85895538330078,1.0,283.1499938964844,285.2301330566406,295.8588256835937,296.9575500488281,293.1499938964844,293.1499938964844,283.1499938964844,8513.4658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194055497646332,1.0,0.0,0.0,1.9399240016937256,1.939930438995361,2.5110929868787935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.36767578125,0.0,326.0738525390625,1895.4371337890625,0.0,311.2449645996094,0.5753873586654663,1.0,0.0,3.0,1.0,0.0
18080460,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.82940673828125,0.1644117385149002,0.1480946093797683,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.8121642470359802,0.1522456556558609,0.1458716094493866,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.8278453350067139,0.1639220565557479,0.1144880056381225,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8107134103775024,0.1518325805664062,0.1450735181570053,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.5535793900489807,0.1431397199630737,0.2287109643220901,285.6642761230469,284.95001220703125,294.6440734863281,292.6460876464844,294.6418762207031,298.0789794921875,285.66241455078125,1.0,0.2021979689598083,1.0,1.0,0.0,1.0,-0.938788115978241,0.938787281513214,8.423975828009134e-07,0.7100026607513428,1.0,1.0,0.0,27.33230400085449,63.0,19027.302734375,-0.0,90.84912872314452,1.0,283.1499938964844,285.2898254394531,296.0117492675781,297.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,10322.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478981465101242,1.0,0.0,0.0,2.1400163173675537,2.140024185180664,3.055818069697125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.47998046875,0.0,437.49560546875,1895.4371337890625,0.0,446.4781799316406,0.6302980184555054,1.0,0.0,3.0,1.0,0.0
18080520,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8034331798553467,0.1667104512453079,0.1489223837852478,297.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.78260737657547,0.1522108018398285,0.145257219672203,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8024845123291016,0.1661327034235,0.1154294684529304,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.7815544605255127,0.1511119157075882,0.1446857005357742,297.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.6926871538162231,0.1441863924264907,0.4752422571182251,285.6984558105469,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,298.0639343261719,285.6953125,1.0,0.2067909389734268,1.0,1.0,0.0,1.0,-0.90244323015213,0.902442455291748,7.45348359032505e-07,0.6013149619102478,1.0,1.0,0.0,30.499691009521484,66.0,16556.82421875,-0.0,121.5147933959961,1.0,283.1499938964844,285.28985595703125,296.0271911621094,297.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,10877.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985594749450683,1.0,0.0,0.0,2.196799993515014,2.196808099746704,3.2201370459006284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.44873046875,0.0,473.2537841796875,1895.4371337890625,0.0,502.5233459472656,0.6496244072914124,1.0,0.0,3.0,1.0,0.0
18080580,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.899187445640564,0.1845811158418655,0.1056094542145729,297.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.899187445640564,0.1578175276517868,0.1112118437886238,298.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.899187445640564,0.181008979678154,0.0821406841278076,297.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.946597158908844,0.154270201921463,0.1274902671575546,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9621403217315674,0.138724073767662,0.6327452659606934,286.00592041015625,284.95001220703125,294.6848449707031,292.6781616210937,294.6832275390625,298.0797119140625,286.044921875,1.0,0.2293803095817566,1.0,1.0,0.0,1.0,-1.271172285079956,1.271170973777771,1.3691001186089125e-06,0.9614120125770568,1.0,1.0,0.0,17.79951286315918,66.0,24277.064453125,-0.0,155.62954711914062,1.0,283.1499938964844,285.5623779296875,296.0288391113281,297.6204833984375,293.1499938964844,293.1499938964844,283.1499938964844,12885.0927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584433078765869,1.0,0.0,0.0,2.390934944152832,2.390944719314575,3.814423052972417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8134765625,0.0,610.1351928710938,1895.4371337890625,0.0,722.7019653320312,0.7029175162315369,1.0,0.0,3.0,1.0,0.0
18080640,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9014304280281068,0.1861864775419235,0.1072702333331108,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9014304280281068,0.1588120460510254,0.1129607185721397,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9014304280281068,0.1823334097862243,0.0834324061870575,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9823073148727416,0.1542080342769622,0.1435736715793609,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.9569726586341858,0.1378001868724823,0.6283109188079834,286.04949951171875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0697326660156,286.0735168457031,1.0,0.2326615452766418,1.0,1.0,0.0,1.0,-1.290665864944458,1.2906644344329834,1.4059506838748348e-06,0.9768055081367492,1.0,1.0,0.0,18.20087242126465,86.0,24643.400390625,-0.0,162.58975219726562,1.0,283.1499938964844,285.57672119140625,296.03033447265625,297.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,13167.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679956674575806,1.0,0.0,0.0,2.41702651977539,2.417036533355713,3.898128966284277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.42578125,0.0,630.3287963867188,1895.4371337890625,0.0,765.7896118164062,0.7134069800376892,1.0,0.0,3.0,1.0,0.0
18080700,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9324688911437988,0.1898480355739593,0.1307840347290039,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9647167325019836,0.1595125943422317,0.1510530114173889,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9324688911437988,0.1853405386209488,0.1017209142446518,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9531423449516296,0.1537539064884185,0.1459476798772812,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.911083459854126,0.1355046480894088,0.6151259541511536,286.12628173828125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0320739746094,286.1343078613281,1.0,0.2470983564853668,1.0,1.0,0.0,1.0,-1.3630144596099854,1.3630129098892212,1.5479629382753046e-06,1.0334064960479736,1.0,1.0,0.0,20.85994529724121,86.0,25930.46484375,-0.0,194.2922821044922,1.0,283.1499938964844,285.599365234375,296.0199584960937,297.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,14334.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991944670677185,1.0,0.0,0.0,2.521852970123291,2.5218639373779297,4.243584328378347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.67236328125,0.0,715.94921875,1895.4371337890625,0.0,924.3244018554688,0.7410086989402771,1.0,0.0,3.0,1.0,0.0
18080760,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9876754879951476,0.1889096349477768,0.1706798076629638,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.9315585494041444,0.1595350503921508,0.1513943672180175,298.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.98002827167511,0.1836683005094528,0.1291889548301696,297.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9188971519470216,0.1539263278245926,0.1461576372385025,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8771251440048218,0.1341657489538192,0.6074746251106262,286.1969299316406,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9676208496094,286.2134704589844,1.0,0.2631011307239532,1.0,1.0,0.0,1.0,-1.450038194656372,1.4500365257263184,1.7326865417999215e-06,1.1032270193099976,1.0,1.0,0.0,24.03740119934082,106.0,27347.810546875,-0.0,232.5384826660156,1.0,283.1499938964844,285.6485595703125,295.9897155761719,297.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,15299.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247743964195251,1.0,0.0,0.0,2.6053481101989746,2.6053597927093506,4.529235013706057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.26806640625,0.0,789.4422607421875,1895.4371337890625,0.0,1075.2598876953125,0.7679469585418701,1.0,0.0,3.0,1.0,0.0
18080820,297.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.7954363226890564,0.1864171028137207,0.1687429696321487,297.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.756346583366394,0.1606810241937637,0.1530458629131317,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.7896466851234436,0.1825218051671981,0.1284805834293365,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.7481354475021362,0.1553229540586471,0.1479486972093582,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.7134370803833008,0.1325879693031311,0.6031569242477417,286.1607971191406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8529968261719,286.1536560058594,1.0,0.2913111746311188,1.0,1.0,0.0,1.0,-1.4418518543243408,1.4418500661849976,1.7155125533463431e-06,1.0974456071853638,1.0,1.0,0.0,47.84281539916992,94.0,27852.927734375,-0.0,288.32586669921875,1.0,283.1499938964844,285.5625305175781,295.90985107421875,297.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17270.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593161821365356,1.0,0.0,0.0,2.768028259277344,2.7680413722991943,5.112511871629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.65966796875,0.0,946.7489013671876,1895.4371337890625,0.0,1305.6767578125,0.8150808811187744,1.0,0.0,3.0,1.0,0.0
18080880,297.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.7954363226890564,0.1864171028137207,0.1687429696321487,297.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.756346583366394,0.1606810241937637,0.1530458629131317,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.7896466851234436,0.1825218051671981,0.1284805834293365,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.7481354475021362,0.1553229540586471,0.1479486972093582,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630249023437,0.7134370803833008,0.1325879693031311,0.6031569242477417,286.1607971191406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8529968261719,286.1536560058594,1.0,0.2913111746311188,1.0,1.0,0.0,1.0,-1.4418518543243408,1.4418500661849976,1.7155125533463431e-06,1.0974456071853638,1.0,1.0,0.0,47.84281539916992,94.0,27852.927734375,-0.0,288.32586669921875,1.0,283.1499938964844,285.5625305175781,295.90985107421875,297.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17270.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593161821365356,1.0,0.0,0.0,2.768028259277344,2.7680413722991943,5.112511871629977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.65966796875,0.0,946.7489013671876,1895.4371337890625,0.0,1305.6767578125,0.8150808811187744,1.0,0.0,3.0,1.0,0.0
