time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080940,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.7622201442718506,0.1884650290012359,0.1702570617198944,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7274963855743408,0.1622115671634674,0.1547416001558303,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.7566418051719666,0.1840420961380005,0.1294936090707779,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7199909687042236,0.1568296551704406,0.1496716141700744,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.680162250995636,0.1322790086269378,0.6026982069015503,286.10662841796875,284.95001220703125,294.789794921875,292.7607727050781,294.7883605957031,297.80352783203125,286.1019287109375,1.0,0.3034236431121826,1.0,1.0,0.0,1.0,-1.4484355449676514,1.448433756828308,1.7298177681368545e-06,1.1025938987731934,1.0,1.0,0.0,58.29952239990234,94.0,28228.875,-0.0,316.9921569824219,1.0,283.1499938964844,285.5013122558594,295.85260009765625,297.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,18641.693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698366403579712,1.0,0.0,0.0,2.8758528232574463,2.8758671283721924,5.518571128959593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4306640625,0.0,1061.7528076171875,1895.4371337890625,0.0,1381.3291015625,0.8434560894966125,1.0,0.0,3.0,1.0,0.0
18081000,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7566840648651123,0.1896129995584488,0.1712459474802017,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7222425937652588,0.1629136800765991,0.1554574072360992,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.750912606716156,0.1848826259374618,0.1300774365663528,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7146101593971252,0.1574954539537429,0.1503642350435257,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.6735868453979492,0.1323199868202209,0.6030288934707642,286.0936279296875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78839111328125,286.0901184082031,1.0,0.3066805005073547,1.0,1.0,0.0,1.0,-1.4524112939834597,1.4524095058441162,1.7385124237989658e-06,1.105721116065979,1.0,1.0,0.0,60.89006042480469,82.0,28371.23828125,-0.0,325.2215881347656,1.0,283.1499938964844,285.4862060546875,295.839111328125,297.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,19059.015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719103455543518,1.0,0.0,0.0,2.907864809036255,2.90787935256958,5.642112341774919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.42724609375,0.0,1097.60498046875,1895.4371337890625,0.0,1396.520751953125,0.8556203246116638,1.0,0.0,3.0,1.0,0.0
18081060,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.7502584457397461,0.1943897306919098,0.1754436194896698,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.7146367430686951,0.1657240837812423,0.1581848114728927,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7433207631111145,0.1884130537509918,0.1325206756591797,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.7064672112464905,0.160118281841278,0.1529391407966613,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.6628177165985107,0.1329097002744674,0.6057132482528687,286.0549621582031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0533447265625,1.0,0.3141072988510132,1.0,1.0,0.0,1.0,-1.4699679613113403,1.469966173171997,1.7772767932910938e-06,1.1195582151412964,1.0,1.0,0.0,66.13220977783203,70.0,28954.021484375,-0.0,346.57281494140625,1.0,283.1499938964844,285.4350891113281,295.8244323730469,297.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,20714.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765488982200623,1.0,0.0,0.0,3.0315487384796143,3.031564712524414,6.132286785032193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3720703125,0.0,1243.704833984375,1895.4371337890625,0.0,1430.82568359375,0.8914981484413147,1.0,0.0,3.0,1.0,0.0
18081120,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.7502584457397461,0.1943897306919098,0.1754436194896698,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.7146367430686951,0.1657240837812423,0.1581848114728927,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7433207631111145,0.1884130537509918,0.1325206756591797,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.7064672112464905,0.160118281841278,0.1529391407966613,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.6628177165985107,0.1329097002744674,0.6057132482528687,286.0549621582031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0533447265625,1.0,0.3141072988510132,1.0,1.0,0.0,1.0,-1.4699679613113403,1.469966173171997,1.7772767932910938e-06,1.1195582151412964,1.0,1.0,0.0,66.13220977783203,70.0,28954.021484375,-0.0,346.57281494140625,1.0,283.1499938964844,285.4350891113281,295.8244323730469,297.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,20714.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765488982200623,1.0,0.0,0.0,3.0315487384796143,3.031564712524414,6.132286785032193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3720703125,0.0,1243.704833984375,1895.4371337890625,0.0,1430.82568359375,0.8914981484413147,1.0,0.0,3.0,1.0,0.0
18081180,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7583554983139038,0.1997711509466171,0.1801441013813018,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.7203232645988464,0.1688677370548248,0.1610632091760635,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.7497146129608154,0.1924306005239486,0.1352406442165374,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7123225331306458,0.1630204319953918,0.1555988788604736,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.6660179495811462,0.1340274959802627,0.6100999116897583,286.0340881347656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7087707519531,286.0334777832031,1.0,0.3158564269542694,1.0,1.0,0.0,1.0,-1.490789532661438,1.4907877445220947,1.8239896917293663e-06,1.135983109474182,1.0,1.0,0.0,65.82621765136719,58.0,29560.8203125,-0.0,355.9518737792969,1.0,283.1499938964844,285.4006652832031,295.8462219238281,297.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,22240.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802791953086853,1.0,0.0,0.0,3.1411802768707275,3.141197204589844,6.583836693607736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.85302734375,0.0,1383.5738525390625,1895.4371337890625,0.0,1458.7320556640625,0.9233466386795044,1.0,0.0,3.0,1.0,0.0
18081240,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7583554983139038,0.1997711509466171,0.1801441013813018,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.7203232645988464,0.1688677370548248,0.1610632091760635,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.7497146129608154,0.1924306005239486,0.1352406442165374,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7123225331306458,0.1630204319953918,0.1555988788604736,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.6660179495811462,0.1340274959802627,0.6100999116897583,286.0340881347656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7087707519531,286.0334777832031,1.0,0.3158564269542694,1.0,1.0,0.0,1.0,-1.490789532661438,1.4907877445220947,1.8239896917293663e-06,1.135983109474182,1.0,1.0,0.0,65.82621765136719,58.0,29560.8203125,-0.0,355.9518737792969,1.0,283.1499938964844,285.4006652832031,295.8462219238281,297.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,22240.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802791953086853,1.0,0.0,0.0,3.1411802768707275,3.141197204589844,6.583836693607736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.85302734375,0.0,1383.5738525390625,1895.4371337890625,0.0,1458.7320556640625,0.9233466386795044,1.0,0.0,3.0,1.0,0.0
18081300,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7664176225662231,0.2025623768568039,0.1825526058673858,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.7265638709068298,0.1705056577920913,0.1625202298164367,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7567447423934937,0.1945136487483978,0.1366262286901474,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.7186684608459473,0.1645296066999435,0.1569363474845886,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.6713551878929138,0.1347015351057052,0.6126269698143005,286.0265808105469,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.694091796875,286.0255432128906,1.0,0.3151918351650238,1.0,1.0,0.0,1.0,-1.501732587814331,1.5017307996749878,1.8488551631890005e-06,1.1446141004562378,1.0,1.0,0.0,64.17021179199219,58.0,29882.84375,-0.0,357.13946533203125,1.0,283.1499938964844,285.3846740722656,295.86248779296875,297.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,23060.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826223134994507,1.0,0.0,0.0,3.1985976696014404,3.198615312576294,6.826726917097403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.7333984375,0.0,1460.840087890625,1895.4371337890625,0.0,1476.403564453125,0.9372599720954896,1.0,0.0,3.0,1.0,0.0
18081360,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7771103978157043,0.205389454960823,0.1849718540906906,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.7348692417144775,0.1721651703119278,0.1639732420444488,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7662999033927917,0.1966141313314438,0.1380075961351394,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.7268859148025513,0.1660580933094024,0.1582667976617813,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.6790488362312317,0.1354223638772964,0.6152620911598206,286.023681640625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6807556152344,286.02362060546875,1.0,0.313700795173645,1.0,1.0,0.0,1.0,-1.5128015279769895,1.512799620628357,1.8742266547633333e-06,1.1533422470092771,1.0,1.0,0.0,61.724735260009766,46.0,30165.388671875,-0.0,356.3566589355469,1.0,283.1499938964844,285.3766174316406,295.8787841796875,297.8902282714844,293.1499938964844,293.1499938964844,283.1499938964844,23651.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852294206619263,1.0,0.0,0.0,3.239297389984131,3.2393155097961426,7.001562494224345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.25244140625,0.0,1517.317138671875,1895.4371337890625,0.0,1496.1932373046875,0.951880931854248,1.0,0.0,3.0,1.0,0.0
18081420,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8059883713722229,0.2110895812511444,0.1898091733455658,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7581184506416321,0.1755004525184631,0.1668475866317749,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7928854823112488,0.2008120864629745,0.1407358944416046,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7492560744285583,0.1691287159919738,0.1608923375606537,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.7010076642036438,0.1369322538375854,0.6206382513046265,286.01837158203125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6567077636719,286.0187072753906,1.0,0.3090250492095947,1.0,1.0,0.0,1.0,-1.534939527511597,1.534937620162964,1.925632659549592e-06,1.170789122581482,1.0,1.0,0.0,55.26549911499024,34.0,30760.19140625,-0.0,350.6092529296875,1.0,283.1499938964844,285.3580017089844,295.9106140136719,297.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,25001.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910048723220825,1.0,0.0,0.0,3.3304545879364014,3.330473661422729,7.401168886644882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.3828125,0.0,1649.0526123046875,1895.4371337890625,0.0,1540.5010986328125,0.9784064292907716,1.0,0.0,3.0,1.0,0.0
18081480,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8059883713722229,0.2110895812511444,0.1898091733455658,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7581184506416321,0.1755004525184631,0.1668475866317749,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7928854823112488,0.2008120864629745,0.1407358944416046,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7492560744285583,0.1691287159919738,0.1608923375606537,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.7010076642036438,0.1369322538375854,0.6206382513046265,286.01837158203125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6567077636719,286.0187072753906,1.0,0.3090250492095947,1.0,1.0,0.0,1.0,-1.534939527511597,1.534937620162964,1.925632659549592e-06,1.170789122581482,1.0,1.0,0.0,55.26549911499024,34.0,30760.19140625,-0.0,350.6092529296875,1.0,283.1499938964844,285.3580017089844,295.9106140136719,297.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,25001.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910048723220825,1.0,0.0,0.0,3.3304545879364014,3.330473661422729,7.401168886644882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.3828125,0.0,1649.0526123046875,1895.4371337890625,0.0,1540.5010986328125,0.9784064292907716,1.0,0.0,3.0,1.0,0.0
18081540,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8444606065750122,0.2168070673942566,0.194613441824913,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7945286631584167,0.1788121610879898,0.169648602604866,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8302357792854309,0.2049537450075149,0.1433881074190139,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7844403982162476,0.1721750944852829,0.1634431332349777,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7316423058509827,0.1384774595499038,0.6259521842002869,286.0173645019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63555908203125,286.0181579589844,1.0,0.3024993538856506,1.0,1.0,0.0,1.0,-1.5566960573196411,1.5566940307617188,1.977014335352578e-06,1.187922716140747,1.0,1.0,0.0,47.17921447753906,25.0,31330.158203125,-0.0,340.1309509277344,1.0,283.1499938964844,285.3446655273437,295.93927001953125,298.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,26238.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969764828681946,1.0,0.0,0.0,3.411874771118164,3.4118947982788086,7.767467877783929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4072265625,0.0,1772.9779052734375,1895.4371337890625,0.0,1586.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
18081600,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8444606065750122,0.2168070673942566,0.194613441824913,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7945286631584167,0.1788121610879898,0.169648602604866,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8302357792854309,0.2049537450075149,0.1433881074190139,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7844403982162476,0.1721750944852829,0.1634431332349777,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.7316423058509827,0.1384774595499038,0.6259521842002869,286.0173645019531,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63555908203125,286.0181579589844,1.0,0.3024993538856506,1.0,1.0,0.0,1.0,-1.5566960573196411,1.5566940307617188,1.977014335352578e-06,1.187922716140747,1.0,1.0,0.0,47.17921447753906,25.0,31330.158203125,-0.0,340.1309509277344,1.0,283.1499938964844,285.3446655273437,295.93927001953125,298.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,26238.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969764828681946,1.0,0.0,0.0,3.411874771118164,3.4118947982788086,7.767467877783929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4072265625,0.0,1772.9779052734375,1895.4371337890625,0.0,1586.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
18081660,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.900684118270874,0.2225615382194519,0.1994267404079437,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8432314991950989,0.1820973604917526,0.1724080145359039,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.882163941860199,0.2090437859296798,0.1459895670413971,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8331848382949829,0.1751948297023773,0.1659523546695709,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7745510339736938,0.1400374919176101,0.6312772035598755,286.044921875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6170349121094,286.048095703125,1.0,0.2957462072372436,1.0,1.0,0.0,1.0,-1.5783158540725708,1.5783138275146484,2.0289141957618995e-06,1.2049294710159302,1.0,1.0,0.0,38.82313919067383,25.0,31753.484375,-0.0,328.51348876953125,1.0,283.1499938964844,285.3675842285156,295.96221923828125,298.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,26347.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020912170410156,1.0,0.0,0.0,3.4189774990081787,3.4189977645874023,7.799841910127725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.63427734375,0.0,1784.073974609375,1895.4371337890625,0.0,1627.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18081720,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.900684118270874,0.2225615382194519,0.1994267404079437,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8432314991950989,0.1820973604917526,0.1724080145359039,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.882163941860199,0.2090437859296798,0.1459895670413971,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.8331848382949829,0.1751948297023773,0.1659523546695709,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7745510339736938,0.1400374919176101,0.6312772035598755,286.044921875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6170349121094,286.048095703125,1.0,0.2957462072372436,1.0,1.0,0.0,1.0,-1.5783158540725708,1.5783138275146484,2.0289141957618995e-06,1.2049294710159302,1.0,1.0,0.0,38.82313919067383,25.0,31753.484375,-0.0,328.51348876953125,1.0,283.1499938964844,285.3675842285156,295.96221923828125,298.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,26347.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020912170410156,1.0,0.0,0.0,3.4189774990081787,3.4189977645874023,7.799841910127725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.63427734375,0.0,1784.073974609375,1895.4371337890625,0.0,1627.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18081780,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.969017744064331,0.2283637821674347,0.2043786644935608,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.8984307646751404,0.185361310839653,0.1752445697784423,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.9463313817977904,0.213090032339096,0.14863321185112,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.8864807486534119,0.1781928986310959,0.1685382723808288,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.8234328031539917,0.1416085213422775,0.6371176838874817,286.08428955078125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009216308594,286.0874328613281,1.0,0.2921275198459625,1.0,1.0,0.0,1.0,-1.6009560823440552,1.6009540557861328,2.0841605419263942e-06,1.222715973854065,1.0,1.0,0.0,32.83108901977539,25.0,32197.1796875,-0.0,323.4756164550781,1.0,283.1499938964844,285.3985900878906,295.9852600097656,298.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063658237457275,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.36767578125,0.0,1784.0576171875,1895.4371337890625,0.0,1661.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
18081840,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.969017744064331,0.2283637821674347,0.2043786644935608,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.8984307646751404,0.185361310839653,0.1752445697784423,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.9463313817977904,0.213090032339096,0.14863321185112,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.8864807486534119,0.1781928986310959,0.1685382723808288,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.8234328031539917,0.1416085213422775,0.6371176838874817,286.08428955078125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009216308594,286.0874328613281,1.0,0.2921275198459625,1.0,1.0,0.0,1.0,-1.6009560823440552,1.6009540557861328,2.0841605419263942e-06,1.222715973854065,1.0,1.0,0.0,32.83108901977539,25.0,32197.1796875,-0.0,323.4756164550781,1.0,283.1499938964844,285.3985900878906,295.9852600097656,298.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063658237457275,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.36767578125,0.0,1784.0576171875,1895.4371337890625,0.0,1661.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
18081900,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.9953252673149108,0.2313618808984756,0.2069272845983505,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.9284314513206482,0.1869621127843856,0.1766764372587204,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.9758749008178712,0.2150691598653793,0.1499567627906799,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.914383590221405,0.1796609908342361,0.1698449403047561,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8456966280937195,0.1423772275447845,0.6401635408401489,286.1031799316406,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5937194824219,286.10595703125,1.0,0.2910889089107513,1.0,1.0,0.0,1.0,-1.6106613874435425,1.6106592416763306,2.108183707605349e-06,1.2303853034973145,1.0,1.0,0.0,30.7214469909668,25.0,32398.365234375,-0.0,322.8965759277344,1.0,283.1499938964844,285.4130249023437,295.9975280761719,298.1454162597656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084003686904907,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.48974609375,0.0,1784.0576171875,1895.4371337890625,0.0,1677.6676025390625,1.0,1.0,0.0,3.0,1.0,0.0
18081960,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.9850415587425232,0.235630065202713,0.1950955390930175,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9385713338851928,0.1885072290897369,0.1781412214040756,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.984225332736969,0.2169815748929977,0.1512980759143829,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9241701364517212,0.1810739040374755,0.1711848229169845,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8524864315986633,0.1431172341108322,0.6434430480003357,286.1103210449219,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.59039306640625,286.11083984375,1.0,0.2899081110954284,1.0,1.0,0.0,1.0,-1.6072033643722534,1.6072012186050415,2.099778384945239e-06,1.227805256843567,1.0,1.0,0.0,30.14518165588379,28.0,32416.28125,-0.0,319.24005126953125,1.0,283.1499938964844,285.4159240722656,296.0082397460937,298.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101455330848694,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.62109375,0.0,1784.0576171875,1895.4371337890625,0.0,1691.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
18082020,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9794397354125975,0.2461641281843185,0.1842728853225708,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9572616815567015,0.1914919912815094,0.1809581220149994,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.990598738193512,0.2207162380218505,0.1491999328136444,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9430646896362304,0.1837950497865677,0.1737530380487442,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8659313321113586,0.1446246653795242,0.6499989628791809,286.1213073730469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5926818847656,286.1224975585937,1.0,0.2894597351551056,1.0,1.0,0.0,1.0,-1.6104919910430908,1.610489845275879,2.107874479406746e-06,1.2303489446640017,1.0,1.0,0.0,29.294130325317383,48.0,32556.912109375,-0.0,317.65020751953125,1.0,283.1499938964844,285.4250793457031,296.0260925292969,298.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122339606285095,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1201171875,0.0,1784.0576171875,1895.4371337890625,0.0,1708.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
18082080,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9794397354125975,0.2461641281843185,0.1842728853225708,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9572616815567015,0.1914919912815094,0.1809581220149994,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.990598738193512,0.2207162380218505,0.1491999328136444,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9430646896362304,0.1837950497865677,0.1737530380487442,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8659313321113586,0.1446246653795242,0.6499989628791809,286.1213073730469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5926818847656,286.1224975585937,1.0,0.2894597351551056,1.0,1.0,0.0,1.0,-1.6104919910430908,1.610489845275879,2.107874479406746e-06,1.2303489446640017,1.0,1.0,0.0,29.294130325317383,48.0,32556.912109375,-0.0,317.65020751953125,1.0,283.1499938964844,285.4250793457031,296.0260925292969,298.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122339606285095,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1201171875,0.0,1784.0576171875,1895.4371337890625,0.0,1708.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
18082140,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.9871208667755128,0.2541234791278839,0.1997172385454177,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.9440783262252808,0.1944362223148346,0.1837893575429916,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.9897075891494752,0.2247618734836578,0.1568391025066375,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669921875,0.929148495197296,0.1864760220050811,0.1763358265161514,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.853932797908783,0.1461705267429351,0.6571518182754517,286.16778564453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5889892578125,286.1735534667969,1.0,0.2980149090290069,1.0,1.0,0.0,1.0,-1.6495188474655151,1.6495167016983032,2.205615828643204e-06,1.2606662511825562,1.0,1.0,0.0,31.393211364746094,68.0,33200.43359375,-0.0,343.98248291015625,1.0,283.1499938964844,285.4667358398437,296.0514831542969,298.2391662597656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142672538757324,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,1725.115234375,1.0,1.0,0.0,3.0,1.0,0.0
18082200,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.9871208667755128,0.2541234791278839,0.1997172385454177,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.9440783262252808,0.1944362223148346,0.1837893575429916,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.9897075891494752,0.2247618734836578,0.1568391025066375,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669921875,0.929148495197296,0.1864760220050811,0.1763358265161514,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.853932797908783,0.1461705267429351,0.6571518182754517,286.16778564453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5889892578125,286.1735534667969,1.0,0.2980149090290069,1.0,1.0,0.0,1.0,-1.6495188474655151,1.6495167016983032,2.205615828643204e-06,1.2606662511825562,1.0,1.0,0.0,31.393211364746094,68.0,33200.43359375,-0.0,343.98248291015625,1.0,283.1499938964844,285.4667358398437,296.0514831542969,298.2391662597656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142672538757324,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,1725.115234375,1.0,1.0,0.0,3.0,1.0,0.0
18082260,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.9969406127929688,0.2559766173362732,0.2270205616950988,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.915714681148529,0.1964887827634811,0.1858229488134384,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9662904143333436,0.2270922809839248,0.1585053652524948,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.901860237121582,0.1883505582809448,0.1782004535198211,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.8319187760353088,0.1471588164567947,0.6622097492218018,286.226318359375,284.95001220703125,295.1919860839844,293.05645751953125,295.1907653808594,297.5721130371094,286.23345947265625,1.0,0.3081414103507995,1.0,1.0,0.0,1.0,-1.6929664611816406,1.6929640769958496,2.3178729406936327e-06,1.2945483922958374,1.0,1.0,0.0,34.86733627319336,68.0,33897.11328125,-0.0,377.5513305664063,1.0,283.1499938964844,285.5141906738281,296.0784606933594,298.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176712155342102,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.67626953125,0.0,1784.0576171875,1895.4371337890625,0.0,1752.9036865234375,1.0,1.0,0.0,3.0,1.0,0.0
18082320,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9800841808319092,0.2560349702835083,0.2304409146308899,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.8923124074935913,0.1973949670791626,0.1867910921573639,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.9412456750869752,0.2281609028577804,0.1593212932348251,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.8795650005340576,0.1891781240701675,0.1790940016508102,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8127015233039856,0.1475461274385452,0.6645717620849609,286.2535400390625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.56134033203125,286.259521484375,1.0,0.3133666515350342,1.0,1.0,0.0,1.0,-1.7078696489334106,1.7078672647476196,2.357499852223554e-06,1.3064318895339966,1.0,1.0,0.0,37.83475875854492,86.0,34162.5078125,-0.0,393.3590393066406,1.0,283.1499938964844,285.5340881347656,296.0911865234375,298.3311767578125,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198179960250854,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.3427734375,0.0,1784.0576171875,1895.4371337890625,0.0,1770.52392578125,1.0,1.0,0.0,3.0,1.0,0.0
18082380,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8931635022163391,0.25919970870018,0.2330080270767212,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.821541965007782,0.2000244259834289,0.1898981034755706,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.8598963022232056,0.2313086241483688,0.1619744598865509,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.8104493618011475,0.1915630996227264,0.1819670051336288,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7451876997947693,0.148498386144638,0.6718128323554993,286.22686767578125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.53692626953125,286.2284545898437,1.0,0.3302757740020752,1.0,1.0,0.0,1.0,-1.726718783378601,1.72671639919281,2.407978627161356e-06,1.3212730884552002,1.0,1.0,0.0,51.35317611694336,89.0,34861.39453125,-0.0,444.5896301269531,1.0,283.0521545410156,285.4880676269531,296.1360778808594,298.4455261230469,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310802340507507,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4521484375,0.0,1784.0576171875,1895.4371337890625,0.0,1864.12890625,1.0,1.0,0.0,3.0,1.0,0.0
18082440,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8931635022163391,0.25919970870018,0.2330080270767212,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.821541965007782,0.2000244259834289,0.1898981034755706,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.8598963022232056,0.2313086241483688,0.1619744598865509,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.8104493618011475,0.1915630996227264,0.1819670051336288,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7451876997947693,0.148498386144638,0.6718128323554993,286.22686767578125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.53692626953125,286.2284545898437,1.0,0.3302757740020752,1.0,1.0,0.0,1.0,-1.726718783378601,1.72671639919281,2.407978627161356e-06,1.3212730884552002,1.0,1.0,0.0,51.35317611694336,89.0,34861.39453125,-0.0,444.5896301269531,1.0,283.0521545410156,285.4880676269531,296.1360778808594,298.4455261230469,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310802340507507,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4521484375,0.0,1784.0576171875,1895.4371337890625,0.0,1864.12890625,1.0,1.0,0.0,3.0,1.0,0.0
18082500,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8717015981674194,0.2613281905651092,0.2350725680589676,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8021513223648071,0.2011320292949676,0.1912446618080139,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8399098515510559,0.232647031545639,0.1631407737731933,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.7904138565063477,0.1925550997257232,0.1832019686698913,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.7277719974517822,0.1488139927387237,0.6745537519454956,286.1191711425781,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5273132324219,286.10113525390625,1.0,0.3371556997299194,1.0,1.0,0.0,1.0,-1.7369903326034546,1.736987829208374,2.435717306070728e-06,1.3293240070343018,1.0,1.0,0.0,57.0440559387207,89.0,35909.73046875,-0.0,467.5915832519531,1.0,282.8072204589844,285.3387451171875,296.1875,298.6294250488281,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420943975448608,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.59814453125,0.0,1784.0576171875,1895.4371337890625,0.0,1957.456298828125,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.8563829660415649,0.263362854719162,0.2370995581150055,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.7868674993515015,0.2020434886217117,0.1923790276050567,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.8253735899925232,0.2337573021650314,0.1641247719526291,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.7753378748893738,0.1933562457561493,0.1842303425073623,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.7143276333808899,0.1489759236574173,0.6764987111091614,286.05389404296875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.51666259765625,286.0521545410156,1.0,0.3432535231113434,1.0,1.0,0.0,1.0,-1.7455391883850098,1.7455366849899292,2.458955123074702e-06,1.3360271453857422,1.0,1.0,0.0,62.1005973815918,77.0,36156.17578125,-0.0,487.8869934082031,1.0,282.7589111328125,285.28863525390625,296.1812744140625,298.60186767578125,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485772371292114,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.11181640625,0.0,1784.0576171875,1895.4371337890625,0.0,2013.1551513671875,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8482620716094971,0.2672193348407745,0.2407726347446441,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.7771787047386169,0.2034918069839477,0.1940217912197113,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8161494135856628,0.2355662286281585,0.1655972599983215,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.7657475471496582,0.1945913285017013,0.1856697052717209,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7038651704788208,0.1489970833063125,0.6777942776679993,285.8619079589844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4943542480469,285.8595275878906,1.0,0.3482265472412109,1.0,1.0,0.0,1.0,-1.7569786310195925,1.7569761276245115,2.490288352419157e-06,1.3450183868408203,1.0,1.0,0.0,66.26675415039062,65.0,37346.44140625,-0.0,507.56585693359375,1.0,282.46124267578125,285.075439453125,296.1893615722656,298.6902160644531,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631718516349792,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1630859375,0.0,1784.0576171875,1895.4371337890625,0.0,2140.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8482620716094971,0.2672193348407745,0.2407726347446441,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.7771787047386169,0.2034918069839477,0.1940217912197113,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8161494135856628,0.2355662286281585,0.1655972599983215,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.7657475471496582,0.1945913285017013,0.1856697052717209,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7038651704788208,0.1489970833063125,0.6777942776679993,285.8619079589844,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4943542480469,285.8595275878906,1.0,0.3482265472412109,1.0,1.0,0.0,1.0,-1.7569786310195925,1.7569761276245115,2.490288352419157e-06,1.3450183868408203,1.0,1.0,0.0,66.26675415039062,65.0,37346.44140625,-0.0,507.56585693359375,1.0,282.46124267578125,285.075439453125,296.1893615722656,298.6902160644531,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631718516349792,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1630859375,0.0,1784.0576171875,1895.4371337890625,0.0,2140.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8549002408981323,0.2707991003990173,0.2440026402473449,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.7814925909042358,0.2045752108097076,0.1950854361057281,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8205146193504333,0.236978068947792,0.1666168421506881,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.769715428352356,0.1954677700996399,0.186536818742752,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.7061347365379333,0.1487207859754562,0.6766783595085144,285.6594543457031,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4716186523437,285.6565856933594,1.0,0.3478549420833587,1.0,1.0,0.0,1.0,-1.7630622386932373,1.7630597352981567,2.50706239057763e-06,1.349809646606445,1.0,1.0,0.0,65.42649841308594,53.0,38454.078125,0.0,508.9574279785156,1.0,282.161376953125,284.8534240722656,296.195068359375,298.7640075683594,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745336294174194,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.22509765625,0.0,1784.0576171875,1895.4371337890625,0.0,2241.20263671875,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8549002408981323,0.2707991003990173,0.2440026402473449,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.7814925909042358,0.2045752108097076,0.1950854361057281,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8205146193504333,0.236978068947792,0.1666168421506881,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.769715428352356,0.1954677700996399,0.186536818742752,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.7061347365379333,0.1487207859754562,0.6766783595085144,285.6594543457031,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4716186523437,285.6565856933594,1.0,0.3478549420833587,1.0,1.0,0.0,1.0,-1.7630622386932373,1.7630597352981567,2.50706239057763e-06,1.349809646606445,1.0,1.0,0.0,65.42649841308594,53.0,38454.078125,0.0,508.9574279785156,1.0,282.161376953125,284.8534240722656,296.195068359375,298.7640075683594,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745336294174194,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.22509765625,0.0,1784.0576171875,1895.4371337890625,0.0,2241.20263671875,1.0,1.0,0.0,3.0,1.0,0.0
