time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082860,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8726776838302612,0.274134874343872,0.2468837797641754,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.7960037589073181,0.2053899317979812,0.1957467794418335,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8345493674278259,0.2380871623754501,0.1673166453838348,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7836335897445679,0.1960816532373428,0.1870069056749344,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.7172220349311829,0.1482325941324234,0.6739129424095154,285.44793701171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4491577148437,285.44482421875,1.0,0.3437453210353851,1.0,1.0,0.0,1.0,-1.76540207862854,1.7653995752334597,2.513885192456655e-06,1.351928472518921,1.0,1.0,0.0,61.20729064941406,41.0,39496.4296875,0.0,497.78424072265625,1.0,281.85906982421875,284.62359619140625,296.2061462402344,298.838623046875,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784203052520752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.55517578125,0.0,1784.0576171875,1895.4371337890625,0.0,2327.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8726776838302612,0.274134874343872,0.2468837797641754,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.7960037589073181,0.2053899317979812,0.1957467794418335,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8345493674278259,0.2380871623754501,0.1673166453838348,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7836335897445679,0.1960816532373428,0.1870069056749344,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.7172220349311829,0.1482325941324234,0.6739129424095154,285.44793701171875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4491577148437,285.44482421875,1.0,0.3437453210353851,1.0,1.0,0.0,1.0,-1.76540207862854,1.7653995752334597,2.513885192456655e-06,1.351928472518921,1.0,1.0,0.0,61.20729064941406,41.0,39496.4296875,0.0,497.78424072265625,1.0,281.85906982421875,284.62359619140625,296.2061462402344,298.838623046875,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784203052520752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.55517578125,0.0,1784.0576171875,1895.4371337890625,0.0,2327.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.9024590253829956,0.2772311568260193,0.2494614869356155,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.820000410079956,0.2059720754623413,0.1960921138525009,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8590368032455444,0.2389204204082489,0.1677539050579071,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8077923655509949,0.1964728087186813,0.1871695518493652,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7357173562049866,0.1475697010755539,0.669908344745636,285.2361145019531,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4271240234375,285.2325744628906,1.0,0.3369850814342499,1.0,1.0,0.0,1.0,-1.7648259401321411,1.7648234367370603,2.513620302124764e-06,1.352513313293457,1.0,1.0,0.0,54.7115592956543,29.0,40462.32421875,0.0,477.8998718261719,1.0,281.5614013671875,284.3944091796875,296.2149963378906,298.9065246582031,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927408814430237,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.9755859375,0.0,1784.0576171875,1895.4371337890625,0.0,2405.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
18083040,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.9024590253829956,0.2772311568260193,0.2494614869356155,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.820000410079956,0.2059720754623413,0.1960921138525009,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8590368032455444,0.2389204204082489,0.1677539050579071,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.8077923655509949,0.1964728087186813,0.1871695518493652,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7357173562049866,0.1475697010755539,0.669908344745636,285.2361145019531,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4271240234375,285.2325744628906,1.0,0.3369850814342499,1.0,1.0,0.0,1.0,-1.7648259401321411,1.7648234367370603,2.513620302124764e-06,1.352513313293457,1.0,1.0,0.0,54.7115592956543,29.0,40462.32421875,0.0,477.8998718261719,1.0,281.5614013671875,284.3944091796875,296.2149963378906,298.9065246582031,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927408814430237,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.9755859375,0.0,1784.0576171875,1895.4371337890625,0.0,2405.251220703125,1.0,1.0,0.0,3.0,1.0,0.0
18083100,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9246919751167296,0.2787384390830993,0.2506876289844513,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.835663914680481,0.2062073200941085,0.1961826533079147,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8767930865287781,0.239272654056549,0.1679054796695709,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8235284686088562,0.1966158598661422,0.1871717572212219,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7489603161811829,0.1471987515687942,0.667587399482727,285.0968322753906,284.95001220703125,295.4416809082031,293.1913146972656,295.4405212402344,297.4167785644531,285.0757751464844,1.0,0.3328537046909332,1.0,1.0,0.0,1.0,-1.7638051509857178,1.7638025283813477,2.511103730284958e-06,1.3519493341445925,1.0,1.0,0.0,50.8419075012207,29.0,41323.27734375,0.0,465.6408386230469,1.0,281.3069152832031,284.2190246582031,296.2428283691406,299.0399169921875,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988861203193665,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.306640625,0.0,1784.0576171875,1895.4371337890625,0.0,2461.245361328125,1.0,1.0,0.0,3.0,1.0,0.0
18083160,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9526718854904176,0.2801341712474823,0.2518096268177032,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.855552613735199,0.2063616663217544,0.1961923688650131,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8993257880210876,0.2395255863666534,0.1679845452308654,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8425990343093872,0.1966824233531952,0.1870970726013183,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7662329077720642,0.1467692703008651,0.6649826169013977,285.01397705078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.4060363769531,285.0102233886719,1.0,0.3282997012138366,1.0,1.0,0.0,1.0,-1.7620426416397097,1.762040138244629,2.5064864530577324e-06,1.3507601022720337,1.0,1.0,0.0,46.68827438354492,25.0,41382.23828125,0.0,452.0900573730469,1.0,281.2587585449219,284.155517578125,296.2266540527344,298.9765319824219,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007994890213013,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.205078125,0.0,1784.0576171875,1895.4371337890625,0.0,2478.73681640625,1.0,1.0,0.0,3.0,1.0,0.0
18083220,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.99833482503891,0.282832384109497,0.2539816498756408,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8986405730247498,0.2065606564283371,0.1961584091186523,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9501907229423524,0.2399078756570816,0.1680901795625686,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.883867084980011,0.1967140734195709,0.1869024187326431,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8030518293380737,0.145836055278778,0.6596928834915161,284.8128662109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3857421875,284.8121643066406,1.0,0.3210273683071136,1.0,1.0,0.0,1.0,-1.7581459283828735,1.758143424987793,2.496089564374415e-06,1.3479686975479126,0.8508431315422058,0.8508431315422058,0.0,40.04996109008789,28.0,42093.30078125,0.0,429.8450622558594,1.0,280.9602355957031,283.9467163085937,296.2300720214844,299.02557373046875,293.1499938964844,293.1499938964844,281.25,33473.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078426122665405,1.0,0.0,0.0,3.3694372177124023,3.369458198547364,7.575442850793479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.814453125,0.0,1787.048095703125,1895.4371337890625,0.0,2543.34033203125,1.0,1.0,0.0,3.0,1.0,0.0
18083280,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.99833482503891,0.282832384109497,0.2539816498756408,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8986405730247498,0.2065606564283371,0.1961584091186523,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9501907229423524,0.2399078756570816,0.1680901795625686,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.883867084980011,0.1967140734195709,0.1869024187326431,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8030518293380737,0.145836055278778,0.6596928834915161,284.8128662109375,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3857421875,284.8121643066406,1.0,0.3210273683071136,1.0,1.0,0.0,1.0,-1.7581459283828735,1.758143424987793,2.496089564374415e-06,1.3479686975479126,0.8508431315422058,0.8508431315422058,0.0,40.04996109008789,28.0,42093.30078125,0.0,429.8450622558594,1.0,280.9602355957031,283.9467163085937,296.2300720214844,299.02557373046875,293.1499938964844,293.1499938964844,281.25,33473.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078426122665405,1.0,0.0,0.0,3.3694372177124023,3.369458198547364,7.575442850793479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.814453125,0.0,1787.048095703125,1895.4371337890625,0.0,2543.34033203125,1.0,1.0,0.0,3.0,1.0,0.0
18083340,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.99881774187088,0.2895114123821258,0.243424504995346,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9138031005859376,0.2073271423578262,0.1966104060411453,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9663072228431702,0.24104705452919,0.1686408221721649,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8979199528694153,0.1972936242818832,0.1871851086616516,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8137165904045105,0.1453829854726791,0.6564752459526062,284.9736328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38629150390625,284.9747009277344,1.0,0.3162124156951904,1.0,1.0,0.0,1.0,-1.7369722127914429,1.736969828605652,2.4382238734688144e-06,1.331345796585083,0.9306775331497192,0.9306775331497192,0.0,37.93570709228516,31.0,40990.890625,0.0,412.5367431640625,1.0,281.2403564453125,284.1229553222656,296.159912109375,298.8146057128906,293.1499938964844,293.1499938964844,280.95001220703125,29420.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926777601242065,1.0,0.0,0.0,3.397709846496582,3.3977303504943848,7.703106916778779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8359375,0.0,1785.511962890625,1895.4371337890625,0.0,2404.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
18083400,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.99881774187088,0.2895114123821258,0.243424504995346,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9138031005859376,0.2073271423578262,0.1966104060411453,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9663072228431702,0.24104705452919,0.1686408221721649,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8979199528694153,0.1972936242818832,0.1871851086616516,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8137165904045105,0.1453829854726791,0.6564752459526062,284.9736328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38629150390625,284.9747009277344,1.0,0.3162124156951904,1.0,1.0,0.0,1.0,-1.7369722127914429,1.736969828605652,2.4382238734688144e-06,1.331345796585083,0.9306775331497192,0.9306775331497192,0.0,37.93570709228516,31.0,40990.890625,0.0,412.5367431640625,1.0,281.2403564453125,284.1229553222656,296.159912109375,298.8146057128906,293.1499938964844,293.1499938964844,280.95001220703125,29420.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926777601242065,1.0,0.0,0.0,3.397709846496582,3.3977303504943848,7.703106916778779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8359375,0.0,1785.511962890625,1895.4371337890625,0.0,2404.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
18083460,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9969913363456726,0.2975374460220337,0.2316609770059585,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9300747513771056,0.2080573290586471,0.1973480582237243,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9805707931518556,0.2420494556427002,0.1694094687700271,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9123631119728088,0.1978531032800674,0.187754139304161,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8240234851837158,0.1451195925474167,0.6551882028579712,284.8221740722656,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.395751953125,284.83013916015625,1.0,0.3136771917343139,1.0,1.0,0.0,1.0,-1.7299799919128418,1.7299774885177612,2.4216926703957142e-06,1.3277713060379028,0.7821246981620789,0.7821246981620789,0.0,36.41110229492188,49.0,41261.30078125,0.0,402.5337219238281,1.0,280.9596862792969,283.9800720214844,296.2337951660156,298.9689636230469,293.1499938964844,293.1499938964844,281.25,40467.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994611263275146,1.0,0.0,0.0,3.253129720687866,3.2531509399414062,7.061485689519031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.9482421875,0.0,1698.4072265625,1895.4371337890625,0.0,2466.4990234375,0.979141891002655,1.0,0.0,3.0,1.0,0.0
18083520,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9969913363456726,0.2975374460220337,0.2316609770059585,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9300747513771056,0.2080573290586471,0.1973480582237243,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9805707931518556,0.2420494556427002,0.1694094687700271,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9123631119728088,0.1978531032800674,0.187754139304161,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8240234851837158,0.1451195925474167,0.6551882028579712,284.8221740722656,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.395751953125,284.83013916015625,1.0,0.3136771917343139,1.0,1.0,0.0,1.0,-1.7299799919128418,1.7299774885177612,2.4216926703957142e-06,1.3277713060379028,0.7821246981620789,0.7821246981620789,0.0,36.41110229492188,49.0,41261.30078125,0.0,402.5337219238281,1.0,280.9596862792969,283.9800720214844,296.2337951660156,298.9689636230469,293.1499938964844,293.1499938964844,281.25,40467.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994611263275146,1.0,0.0,0.0,3.253129720687866,3.2531509399414062,7.061485689519031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.9482421875,0.0,1698.4072265625,1895.4371337890625,0.0,2466.4990234375,0.979141891002655,1.0,0.0,3.0,1.0,0.0
18083580,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9989373683929444,0.3042041957378387,0.244439497590065,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.915554404258728,0.2092168927192688,0.1983317583799362,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9684138298034668,0.2435986101627349,0.1703760027885437,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8990603089332581,0.1988270878791809,0.1885694563388824,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8123137354850769,0.1452426612377166,0.6553792953491211,285.00146484375,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4032897949219,285.0028686523437,1.0,0.3189973533153534,1.0,1.0,0.0,1.0,-1.7488489151000977,1.748846411705017,2.473249196555116e-06,1.342774748802185,0.9004055261611938,0.9004055261611938,0.0,38.38473510742188,67.0,41195.80078125,0.0,419.3616638183594,1.0,281.239013671875,284.14288330078125,296.1849975585937,298.832763671875,293.1499938964844,293.1499938964844,281.54998779296875,31202.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872183322906494,1.0,0.0,0.0,3.3853189945220947,3.385339736938477,7.647024631296517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.2607421875,0.0,1786.2591552734375,1895.4371337890625,0.0,2355.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
18083640,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9989373683929444,0.3042041957378387,0.244439497590065,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.915554404258728,0.2092168927192688,0.1983317583799362,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9684138298034668,0.2435986101627349,0.1703760027885437,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8990603089332581,0.1988270878791809,0.1885694563388824,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8123137354850769,0.1452426612377166,0.6553792953491211,285.00146484375,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4032897949219,285.0028686523437,1.0,0.3189973533153534,1.0,1.0,0.0,1.0,-1.7488489151000977,1.748846411705017,2.473249196555116e-06,1.342774748802185,0.9004055261611938,0.9004055261611938,0.0,38.38473510742188,67.0,41195.80078125,0.0,419.3616638183594,1.0,281.239013671875,284.14288330078125,296.1849975585937,298.832763671875,293.1499938964844,293.1499938964844,281.54998779296875,31202.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872183322906494,1.0,0.0,0.0,3.3853189945220947,3.385339736938477,7.647024631296517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.2607421875,0.0,1786.2591552734375,1895.4371337890625,0.0,2355.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
18083700,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.3056831061840057,0.257490336894989,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9008786678314208,0.2099406719207763,0.1990295946598053,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9536803960800172,0.244528979063034,0.1710288226604461,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8853203058242798,0.1994536817073822,0.1891777217388153,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7996128797531128,0.1453921645879745,0.6562507748603821,285.1490783691406,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3992919921875,285.17193603515625,1.0,0.324088305234909,1.0,1.0,0.0,1.0,-1.7679108381271362,1.7679083347320557,2.525087211324717e-06,1.3572168350219729,1.0,1.0,0.0,40.59586334228516,67.0,40754.04296875,0.0,437.3577880859375,1.0,281.4923400878906,284.3215026855469,296.1656188964844,298.7186584472656,293.1499938964844,293.1499938964844,281.54998779296875,27059.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804308533668518,1.0,0.0,0.0,3.4140541553497314,3.414074420928955,7.777394444019592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.06494140625,0.0,1784.4166259765625,1895.4371337890625,0.0,2294.009521484375,1.0,1.0,0.0,3.0,1.0,0.0
18083760,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.9990000128746032,0.3060885965824127,0.2734705805778503,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8839695453643799,0.2108346968889236,0.1999057978391647,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9341484904289246,0.2456579655408859,0.1718338131904602,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.868822455406189,0.2002443671226501,0.1899586766958236,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.783994197845459,0.1456308662891388,0.6576377749443054,285.2535400390625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3912658691406,285.26275634765625,1.0,0.3305504024028778,1.0,1.0,0.0,1.0,-1.7916853427886963,1.7916827201843262,2.5901310891640605e-06,1.3748294115066528,1.0,1.0,0.0,43.59041213989258,70.0,41063.1484375,0.0,461.0430603027344,1.0,281.5399169921875,284.4019470214844,296.19805908203125,298.815185546875,293.1499938964844,293.1499938964844,281.25,26340.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792226672172546,1.0,0.0,0.0,3.419018268585205,3.4190382957458496,7.8000277881074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.45654296875,0.0,1784.0538330078125,1895.4371337890625,0.0,2283.16357421875,1.0,1.0,0.0,3.0,1.0,0.0
18083820,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9605751633644104,0.3069063723087311,0.2761500775814056,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8440164923667908,0.2120074331760406,0.2015413492918014,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8876333832740784,0.2470689713954925,0.1732643991708755,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8304809927940369,0.2012402713298797,0.1914169192314148,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7472161650657654,0.1455585062503814,0.6596614122390747,285.10009765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.370361328125,285.0976257324219,1.0,0.3395895957946777,1.0,1.0,0.0,1.0,-1.8028925657272337,1.802890062332153,2.618143753352342e-06,1.3808538913726809,1.0,1.0,0.0,51.39133834838867,73.0,42180.62109375,0.0,491.9861145019531,1.0,281.25927734375,284.2109680175781,296.2892150878906,299.0685119628906,293.1499938964844,293.1499938964844,280.95001220703125,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971746325492859,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.72509765625,0.0,1784.0576171875,1895.4371337890625,0.0,2445.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
18083880,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9605751633644104,0.3069063723087311,0.2761500775814056,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8440164923667908,0.2120074331760406,0.2015413492918014,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8876333832740784,0.2470689713954925,0.1732643991708755,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8304809927940369,0.2012402713298797,0.1914169192314148,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7472161650657654,0.1455585062503814,0.6596614122390747,285.10009765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.370361328125,285.0976257324219,1.0,0.3395895957946777,1.0,1.0,0.0,1.0,-1.8028925657272337,1.802890062332153,2.618143753352342e-06,1.3808538913726809,1.0,1.0,0.0,51.39133834838867,73.0,42180.62109375,0.0,491.9861145019531,1.0,281.25927734375,284.2109680175781,296.2892150878906,299.0685119628906,293.1499938964844,293.1499938964844,280.95001220703125,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971746325492859,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.72509765625,0.0,1784.0576171875,1895.4371337890625,0.0,2445.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
18083940,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9264140725135804,0.30904620885849,0.2782133221626282,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8179548382759094,0.2123374491930008,0.2022981643676757,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8581163883209229,0.2474410980939865,0.1738747507333755,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8041113615036011,0.2014287263154983,0.1920336186885833,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7229799628257751,0.1448336541652679,0.6583341360092163,284.8949279785156,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.35406494140625,284.89288330078125,1.0,0.3467405438423157,1.0,1.0,0.0,1.0,-1.806089162826538,1.806086540222168,2.623236014187569e-06,1.3803409337997437,0.9328528046607972,0.9328528046607972,0.0,58.26615905761719,76.0,43097.94921875,0.0,515.2066040039062,1.0,280.9595642089844,283.9883117675781,296.28057861328125,299.1414489746094,293.1499938964844,293.1499938964844,280.6499938964844,28552.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122283816337585,1.0,0.0,0.0,3.4037282466888428,3.4037485122680664,7.73041904267302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.5009765625,0.0,1785.12646484375,1895.4371337890625,0.0,2583.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
18084000,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9264140725135804,0.30904620885849,0.2782133221626282,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8179548382759094,0.2123374491930008,0.2022981643676757,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8581163883209229,0.2474410980939865,0.1738747507333755,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8041113615036011,0.2014287263154983,0.1920336186885833,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7229799628257751,0.1448336541652679,0.6583341360092163,284.8949279785156,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.35406494140625,284.89288330078125,1.0,0.3467405438423157,1.0,1.0,0.0,1.0,-1.806089162826538,1.806086540222168,2.623236014187569e-06,1.3803409337997437,0.9328528046607972,0.9328528046607972,0.0,58.26615905761719,76.0,43097.94921875,0.0,515.2066040039062,1.0,280.9595642089844,283.9883117675781,296.28057861328125,299.1414489746094,293.1499938964844,293.1499938964844,280.6499938964844,28552.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122283816337585,1.0,0.0,0.0,3.4037282466888428,3.4037485122680664,7.73041904267302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.5009765625,0.0,1785.12646484375,1895.4371337890625,0.0,2583.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
18084060,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.9030380249023438,0.3113993406295776,0.2804664373397827,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7978057861328125,0.2122830897569656,0.2025284022092819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8376919031143188,0.2474113702774047,0.1740549355745315,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.78352952003479,0.2012441456317901,0.1921403706073761,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7037256360054016,0.1438023895025253,0.6550192832946777,284.784912109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.338623046875,284.80145263671875,1.0,0.3524459600448608,1.0,1.0,0.0,1.0,-1.8054355382919312,1.805432915687561,2.618994813019526e-06,1.3780057430267334,0.7603590488433838,0.7603590488433838,0.0,64.23533630371094,64.0,43126.46875,0.0,533.124267578125,1.0,280.6606750488281,283.90496826171875,296.2442932128906,299.115966796875,293.1499938964844,293.1499938964844,280.95001220703125,43211.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204644322395325,1.0,0.0,0.0,3.160130500793457,3.160151243209839,6.663514113824931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.58349609375,0.0,1604.3433837890625,1895.4371337890625,0.0,2659.87255859375,0.9602965712547302,1.0,0.0,3.0,1.0,0.0
18084120,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.9030380249023438,0.3113993406295776,0.2804664373397827,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7978057861328125,0.2122830897569656,0.2025284022092819,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8376919031143188,0.2474113702774047,0.1740549355745315,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.78352952003479,0.2012441456317901,0.1921403706073761,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7037256360054016,0.1438023895025253,0.6550192832946777,284.784912109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.338623046875,284.80145263671875,1.0,0.3524459600448608,1.0,1.0,0.0,1.0,-1.8054355382919312,1.805432915687561,2.618994813019526e-06,1.3780057430267334,0.7603590488433838,0.7603590488433838,0.0,64.23533630371094,64.0,43126.46875,0.0,533.124267578125,1.0,280.6606750488281,283.90496826171875,296.2442932128906,299.115966796875,293.1499938964844,293.1499938964844,280.95001220703125,43211.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204644322395325,1.0,0.0,0.0,3.160130500793457,3.160151243209839,6.663514113824931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.58349609375,0.0,1604.3433837890625,1895.4371337890625,0.0,2659.87255859375,0.9602965712547302,1.0,0.0,3.0,1.0,0.0
18084180,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9074632525444032,0.315416932106018,0.2836865484714508,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7990606427192688,0.2129845172166824,0.2029710859060287,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8390450477600098,0.2483860403299331,0.1745327413082122,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7845842838287354,0.2017801403999328,0.1924355328083038,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7032247185707092,0.1433510482311248,0.6521337032318115,284.9531555175781,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33648681640625,284.95245361328125,1.0,0.3521153628826141,1.0,1.0,0.0,1.0,-1.807294487953186,1.807291865348816,2.627303956614924e-06,1.3817808628082275,0.8486486077308655,0.8486486077308655,0.0,64.14018249511719,52.0,42852.86328125,0.0,534.0748901367188,1.0,280.93804931640625,284.0452880859375,296.1664428710937,298.9277038574219,293.1499938964844,293.1499938964844,281.25,33518.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061481714248657,1.0,0.0,0.0,3.294689416885376,3.2947096824646,7.243062896122865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.962890625,0.0,1685.649658203125,1895.4371337890625,0.0,2527.76806640625,0.9815323948860168,1.0,0.0,3.0,1.0,0.0
18084240,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9074632525444032,0.315416932106018,0.2836865484714508,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7990606427192688,0.2129845172166824,0.2029710859060287,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8390450477600098,0.2483860403299331,0.1745327413082122,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7845842838287354,0.2017801403999328,0.1924355328083038,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7032247185707092,0.1433510482311248,0.6521337032318115,284.9531555175781,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33648681640625,284.95245361328125,1.0,0.3521153628826141,1.0,1.0,0.0,1.0,-1.807294487953186,1.807291865348816,2.627303956614924e-06,1.3817808628082275,0.8486486077308655,0.8486486077308655,0.0,64.14018249511719,52.0,42852.86328125,0.0,534.0748901367188,1.0,280.93804931640625,284.0452880859375,296.1664428710937,298.9277038574219,293.1499938964844,293.1499938964844,281.25,33518.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061481714248657,1.0,0.0,0.0,3.294689416885376,3.2947096824646,7.243062896122865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.962890625,0.0,1685.649658203125,1895.4371337890625,0.0,2527.76806640625,0.9815323948860168,1.0,0.0,3.0,1.0,0.0
18084300,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9173701405525208,0.3175660073757171,0.2854717671871185,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8057531714439392,0.2134681642055511,0.2033036202192306,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8456206917762756,0.2490086406469345,0.1748714298009872,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7910752296447754,0.2021786570549011,0.1926890611648559,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7084994316101074,0.1432649195194244,0.651168942451477,285.0617370605469,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.336669921875,285.0735168457031,1.0,0.3505222201347351,1.0,1.0,0.0,1.0,-1.809390425682068,1.8093878030776973,2.6355362479080213e-06,1.3851568698883057,0.9364768266677856,0.9364768266677856,0.0,62.349647521972656,52.0,42348.59765625,0.0,529.9622802734375,1.0,281.1898498535156,284.1723022460937,296.1419677734375,298.8021240234375,293.1499938964844,293.1499938964844,281.25,30442.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983200550079346,1.0,0.0,0.0,3.381378650665283,3.381399154663086,7.629233209627273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.373046875,0.0,1773.0771484375,1895.4371337890625,0.0,2456.075927734375,1.0,1.0,0.0,3.0,1.0,0.0
18084360,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9324536919593812,0.3198616504669189,0.2873900234699249,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8156842589378357,0.2140587419271469,0.2037174552679062,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8559539914131165,0.2497473508119583,0.175281286239624,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8011876344680786,0.2026816010475158,0.193020612001419,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7166826725006104,0.143281877040863,0.6505464315414429,285.0975646972656,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.33819580078125,285.1002197265625,1.0,0.3482171297073364,1.0,1.0,0.0,1.0,-1.8123337030410769,1.8123310804367063,2.6465240807738155e-06,1.3894420862197876,1.0,1.0,0.0,59.70547866821289,40.0,42304.2265625,0.0,523.7695922851562,1.0,281.2393798828125,284.1957397460937,296.1695556640625,298.8804931640625,293.1499938964844,293.1499938964844,280.95001220703125,26727.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960208654403687,1.0,0.0,0.0,3.416341543197632,3.4163618087768555,7.787819527038664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.70703125,0.0,1784.2420654296875,1895.4371337890625,0.0,2435.102294921875,1.0,1.0,0.0,3.0,1.0,0.0
18084420,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.970814049243927,0.3233682215213775,0.2905991077423095,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8424122929573059,0.2147393524646759,0.2042635679244995,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8861443996429443,0.2505234777927398,0.1757969111204147,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8281606435775757,0.2032166421413421,0.1934197694063186,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7387215495109558,0.1430038660764694,0.6485652923583984,284.92156982421875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3334655761719,284.91973876953125,1.0,0.3418344855308532,1.0,1.0,0.0,1.0,-1.815568327903748,1.8155657052993768,2.6598463591653854e-06,1.395063042640686,0.9183105826377868,0.9183105826377868,0.0,52.98473739624024,28.0,43153.4921875,0.0,505.1461791992188,1.0,280.9590148925781,283.9972839355469,296.2456359863281,299.0896911621094,293.1499938964844,293.1499938964844,280.6499938964844,29451.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097582459449768,1.0,0.0,0.0,3.3974947929382324,3.397515296936035,7.702131483711128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.72802734375,0.0,1785.5252685546875,1895.4371337890625,0.0,2560.967041015625,1.0,1.0,0.0,3.0,1.0,0.0
18084480,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.970814049243927,0.3233682215213775,0.2905991077423095,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8424122929573059,0.2147393524646759,0.2042635679244995,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8861443996429443,0.2505234777927398,0.1757969111204147,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8281606435775757,0.2032166421413421,0.1934197694063186,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7387215495109558,0.1430038660764694,0.6485652923583984,284.92156982421875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3334655761719,284.91973876953125,1.0,0.3418344855308532,1.0,1.0,0.0,1.0,-1.815568327903748,1.8155657052993768,2.6598463591653854e-06,1.395063042640686,0.9183105826377868,0.9183105826377868,0.0,52.98473739624024,28.0,43153.4921875,0.0,505.1461791992188,1.0,280.9590148925781,283.9972839355469,296.2456359863281,299.0896911621094,293.1499938964844,293.1499938964844,280.6499938964844,29451.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097582459449768,1.0,0.0,0.0,3.3974947929382324,3.397515296936035,7.702131483711128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.72802734375,0.0,1785.5252685546875,1895.4371337890625,0.0,2560.967041015625,1.0,1.0,0.0,3.0,1.0,0.0
18084540,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.3264775574207306,0.2851402461528778,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8778505325317383,0.2148878872394561,0.2042150646448135,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9272079467773438,0.2506538033485412,0.1757535934448242,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8617569208145142,0.2032433003187179,0.1932534128427505,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7677233815193176,0.1423094123601913,0.6445074677467346,284.8077697753906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32391357421875,284.8209228515625,1.0,0.3331996500492096,1.0,1.0,0.0,1.0,-1.805707693099976,1.805704951286316,2.6317150059185224e-06,1.3873053789138794,0.7607069611549377,0.7607069611549377,0.0,45.88035583496094,25.0,43043.078125,0.0,476.3831787109375,1.0,280.6607360839844,283.9068298339844,296.2255249023437,299.0953369140625,293.1499938964844,293.1499938964844,280.95001220703125,43104.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201165199279785,1.0,0.0,0.0,3.156548500061035,3.156569242477417,6.6484165017755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.62060546875,0.0,1598.809326171875,1895.4371337890625,0.0,2656.64892578125,0.9594205021858216,1.0,0.0,3.0,1.0,0.0
18084600,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.3264775574207306,0.2851402461528778,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8778505325317383,0.2148878872394561,0.2042150646448135,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9272079467773438,0.2506538033485412,0.1757535934448242,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8617569208145142,0.2032433003187179,0.1932534128427505,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7677233815193176,0.1423094123601913,0.6445074677467346,284.8077697753906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32391357421875,284.8209228515625,1.0,0.3331996500492096,1.0,1.0,0.0,1.0,-1.805707693099976,1.805704951286316,2.6317150059185224e-06,1.3873053789138794,0.7607069611549377,0.7607069611549377,0.0,45.88035583496094,25.0,43043.078125,0.0,476.3831787109375,1.0,280.6607360839844,283.9068298339844,296.2255249023437,299.0953369140625,293.1499938964844,293.1499938964844,280.95001220703125,43104.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201165199279785,1.0,0.0,0.0,3.156548500061035,3.156569242477417,6.6484165017755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.62060546875,0.0,1598.809326171875,1895.4371337890625,0.0,2656.64892578125,0.9594205021858216,1.0,0.0,3.0,1.0,0.0
18084660,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.3357487320899963,0.2634264528751373,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.902496337890625,0.2155883163213729,0.2045722007751464,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.956101655960083,0.2515403926372528,0.1761134266853332,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8853857517242432,0.2037922739982605,0.1934751719236374,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7875949144363403,0.1420755237340927,0.6420425772666931,284.94256591796875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3468017578125,284.940185546875,1.0,0.3250595927238464,1.0,1.0,0.0,1.0,-1.77594256401062,1.7759400606155396,2.547695657995064e-06,1.3637439012527466,0.8278052806854248,0.8278052806854248,0.0,41.67637634277344,43.0,42086.59375,0.0,445.4881896972656,1.0,280.9376220703125,284.0293273925781,296.13287353515625,298.8633728027344,293.1499938964844,293.1499938964844,281.25,34672.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051926493644714,1.0,0.0,0.0,3.252586126327514,3.2526063919067383,7.059126119202119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.42626953125,0.0,1641.342041015625,1895.4371337890625,0.0,2518.994873046875,0.9720391035079956,1.0,0.0,3.0,1.0,0.0
18084720,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.3357487320899963,0.2634264528751373,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.902496337890625,0.2155883163213729,0.2045722007751464,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.956101655960083,0.2515403926372528,0.1761134266853332,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8853857517242432,0.2037922739982605,0.1934751719236374,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7875949144363403,0.1420755237340927,0.6420425772666931,284.94256591796875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3468017578125,284.940185546875,1.0,0.3250595927238464,1.0,1.0,0.0,1.0,-1.77594256401062,1.7759400606155396,2.547695657995064e-06,1.3637439012527466,0.8278052806854248,0.8278052806854248,0.0,41.67637634277344,43.0,42086.59375,0.0,445.4881896972656,1.0,280.9376220703125,284.0293273925781,296.13287353515625,298.8633728027344,293.1499938964844,293.1499938964844,281.25,34672.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051926493644714,1.0,0.0,0.0,3.252586126327514,3.2526063919067383,7.059126119202119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.42626953125,0.0,1641.342041015625,1895.4371337890625,0.0,2518.994873046875,0.9720391035079956,1.0,0.0,3.0,1.0,0.0
