time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084780,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3461599349975586,0.262241005897522,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.90526020526886,0.2166084200143814,0.2054594159126281,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9591366648674012,0.2527637183666229,0.1769080013036728,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8878908157348633,0.2046522796154022,0.1942133605480194,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7890241742134094,0.1423061043024063,0.6425825357437134,285.0566101074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38116455078125,285.0577697753906,1.0,0.3259642422199249,1.0,1.0,0.0,1.0,-1.778044819831848,1.7780423164367676,2.552509158704197e-06,1.364583969116211,0.9514636397361756,0.9514636397361756,0.0,41.51822280883789,61.0,41538.8515625,0.0,446.3024291992188,1.0,281.2384033203125,284.14923095703125,296.1275329589844,298.7940979003906,293.1499938964844,293.1499938964844,280.95001220703125,28538.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922099232673645,1.0,0.0,0.0,3.405946493148804,3.4059669971466064,7.740499086139607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.95068359375,0.0,1788.103515625,1895.4371337890625,0.0,2400.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
18084840,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3461599349975586,0.262241005897522,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.90526020526886,0.2166084200143814,0.2054594159126281,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9591366648674012,0.2527637183666229,0.1769080013036728,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8878908157348633,0.2046522796154022,0.1942133605480194,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7890241742134094,0.1423061043024063,0.6425825357437134,285.0566101074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38116455078125,285.0577697753906,1.0,0.3259642422199249,1.0,1.0,0.0,1.0,-1.778044819831848,1.7780423164367676,2.552509158704197e-06,1.364583969116211,0.9514636397361756,0.9514636397361756,0.0,41.51822280883789,61.0,41538.8515625,0.0,446.3024291992188,1.0,281.2384033203125,284.14923095703125,296.1275329589844,298.7940979003906,293.1499938964844,293.1499938964844,280.95001220703125,28538.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922099232673645,1.0,0.0,0.0,3.405946493148804,3.4059669971466064,7.740499086139607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.95068359375,0.0,1788.103515625,1895.4371337890625,0.0,2400.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
18084900,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.3493568301200866,0.2694543004035949,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8976264595985413,0.2170046865940094,0.2059635818004608,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9507024884223938,0.2531977891921997,0.1773325353860855,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.880415678024292,0.204976350069046,0.1946445256471634,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7820920348167419,0.1423662602901458,0.6433499455451965,284.95330810546875,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3880310058594,284.93756103515625,1.0,0.3291279077529907,1.0,1.0,0.0,1.0,-1.7892552614212036,1.789252758026123,2.584745971034863e-06,1.374032497406006,0.9055196642875672,0.9055196642875672,0.0,42.91862869262695,61.0,42487.3671875,0.0,457.4705505371094,1.0,281.0033264160156,284.00927734375,296.2059326171875,299.026611328125,293.1499938964844,293.1499938964844,280.95001220703125,29336.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000603318214417,1.0,0.0,0.0,3.3982903957366943,3.398310899734497,7.705738767072035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.2958984375,0.0,1785.4793701171875,1895.4371337890625,0.0,2471.9765625,1.0,1.0,0.0,3.0,1.0,0.0
18084960,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3507610559463501,0.2815774977207184,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8846853375434875,0.2172066867351532,0.2063072025775909,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9355189800262452,0.2533816695213318,0.1775879263877868,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8678513169288635,0.2051152288913726,0.1949253678321838,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.77057945728302,0.1422427594661712,0.6435376405715942,284.9139099121094,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3843994140625,284.9158935546875,1.0,0.3338141441345215,1.0,1.0,0.0,1.0,-1.8050875663757324,1.8050849437713623,2.62907701653603e-06,1.3861545324325562,0.8704919815063477,0.8704919815063477,0.0,45.24860763549805,79.0,42729.73828125,0.0,474.5481872558594,1.0,280.9594421386719,283.98583984375,296.2101745605469,299.0157165527344,293.1499938964844,293.1499938964844,281.25,32844.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805302083492279,1.0,0.0,0.0,3.37384033203125,3.373861074447632,7.595254487569036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.9306640625,0.0,1786.83837890625,1895.4371337890625,0.0,2519.9990234375,1.0,1.0,0.0,3.0,1.0,0.0
18085020,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.3502061367034912,0.3151821792125702,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8525607585906982,0.2180796563625335,0.2072014212608337,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.8975462317466736,0.254390001296997,0.1783018708229065,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8371775150299072,0.2058353573083877,0.1956845074892044,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.742376446723938,0.1421123892068863,0.6438383460044861,285.14410400390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3590087890625,285.1516418457031,1.0,0.3469551205635071,1.0,1.0,0.0,1.0,-1.8486908674240112,1.848688125610352,2.7539949769561645e-06,1.419907569885254,1.0,1.0,0.0,52.32179260253906,82.0,42659.74609375,0.0,525.0867309570312,1.0,281.2406005859375,284.2151794433594,296.14654541015625,298.8814392089844,293.1499938964844,293.1499938964844,280.95001220703125,26323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993916273117065,1.0,0.0,0.0,3.419134616851806,3.4191548824310303,7.80055870563956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.85791015625,0.0,1784.045166015625,1895.4371337890625,0.0,2465.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
18085080,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.3502061367034912,0.3151821792125702,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8525607585906982,0.2180796563625335,0.2072014212608337,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.8975462317466736,0.254390001296997,0.1783018708229065,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8371775150299072,0.2058353573083877,0.1956845074892044,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.742376446723938,0.1421123892068863,0.6438383460044861,285.14410400390625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3590087890625,285.1516418457031,1.0,0.3469551205635071,1.0,1.0,0.0,1.0,-1.8486908674240112,1.848688125610352,2.7539949769561645e-06,1.419907569885254,1.0,1.0,0.0,52.32179260253906,82.0,42659.74609375,0.0,525.0867309570312,1.0,281.2406005859375,284.2151794433594,296.14654541015625,298.8814392089844,293.1499938964844,293.1499938964844,280.95001220703125,26323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993916273117065,1.0,0.0,0.0,3.419134616851806,3.4191548824310303,7.80055870563956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.85791015625,0.0,1784.045166015625,1895.4371337890625,0.0,2465.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
18085140,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.958695948123932,0.349938154220581,0.3151830434799194,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8167676329612732,0.2186042815446853,0.2082885354757309,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8570260405540466,0.2549073398113251,0.1791514158248901,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8013345003128052,0.2062246799468994,0.196633756160736,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7100334167480469,0.1415623128414154,0.6440156698226929,284.9774780273437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3322448730469,284.9748840332031,1.0,0.3565402030944824,1.0,1.0,0.0,1.0,-1.8523435592651367,1.8523406982421875,2.766539410004043e-06,1.4241478443145752,0.993370532989502,0.993370532989502,0.0,62.1217155456543,85.0,43626.73828125,0.0,558.4702758789062,1.0,280.96099853515625,284.0151672363281,296.20416259765625,299.0782165527344,293.1499938964844,293.1499938964844,280.6499938964844,26386.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146055936813354,1.0,0.0,0.0,3.418698072433472,3.418718099594116,7.798566343808488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.10986328125,0.0,1784.07763671875,1895.4371337890625,0.0,2605.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
18085200,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.958695948123932,0.349938154220581,0.3151830434799194,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8167676329612732,0.2186042815446853,0.2082885354757309,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8570260405540466,0.2549073398113251,0.1791514158248901,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8013345003128052,0.2062246799468994,0.196633756160736,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7100334167480469,0.1415623128414154,0.6440156698226929,284.9774780273437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3322448730469,284.9748840332031,1.0,0.3565402030944824,1.0,1.0,0.0,1.0,-1.8523435592651367,1.8523406982421875,2.766539410004043e-06,1.4241478443145752,0.993370532989502,0.993370532989502,0.0,62.1217155456543,85.0,43626.73828125,0.0,558.4702758789062,1.0,280.96099853515625,284.0151672363281,296.20416259765625,299.0782165527344,293.1499938964844,293.1499938964844,280.6499938964844,26386.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146055936813354,1.0,0.0,0.0,3.418698072433472,3.418718099594116,7.798566343808488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.10986328125,0.0,1784.07763671875,1895.4371337890625,0.0,2605.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
18085260,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9276350140571594,0.3514958024024963,0.3166630864143371,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7921960353851318,0.2184130400419235,0.2085565477609634,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8323349356651306,0.2545319497585296,0.1792390942573547,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7766350507736206,0.2059295773506164,0.196798637509346,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6861312985420227,0.1404953002929687,0.6411762833595276,284.7929992675781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3171691894531,284.7948913574219,1.0,0.3638014495372772,1.0,1.0,0.0,1.0,-1.8513387441635127,1.851335883140564,2.760813003988005e-06,1.4213114976882937,0.8136646747589111,0.8136646747589111,0.0,69.99199676513672,73.0,44216.5390625,0.0,582.58056640625,1.0,280.659912109375,283.82452392578125,296.1869812011719,299.12060546875,293.1499938964844,293.1499938964844,280.95001220703125,36937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266631960868835,1.0,0.0,0.0,3.335902214050293,3.335923433303833,7.425401804539433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.83349609375,0.0,1775.3779296875,1895.4371337890625,0.0,2717.40576171875,0.995538294315338,1.0,0.0,3.0,1.0,0.0
18085320,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9276350140571594,0.3514958024024963,0.3166630864143371,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7921960353851318,0.2184130400419235,0.2085565477609634,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8323349356651306,0.2545319497585296,0.1792390942573547,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7766350507736206,0.2059295773506164,0.196798637509346,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6861312985420227,0.1404953002929687,0.6411762833595276,284.7929992675781,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3171691894531,284.7948913574219,1.0,0.3638014495372772,1.0,1.0,0.0,1.0,-1.8513387441635127,1.851335883140564,2.760813003988005e-06,1.4213114976882937,0.8136646747589111,0.8136646747589111,0.0,69.99199676513672,73.0,44216.5390625,0.0,582.58056640625,1.0,280.659912109375,283.82452392578125,296.1869812011719,299.12060546875,293.1499938964844,293.1499938964844,280.95001220703125,36937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266631960868835,1.0,0.0,0.0,3.335902214050293,3.335923433303833,7.425401804539433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.83349609375,0.0,1775.3779296875,1895.4371337890625,0.0,2717.40576171875,0.995538294315338,1.0,0.0,3.0,1.0,0.0
18085380,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9253848195075988,0.35492804646492,0.3193002343177795,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7884377241134644,0.21871879696846,0.2086953222751617,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8286852240562439,0.25485959649086,0.1793088316917419,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7728537321090698,0.206100046634674,0.1968206316232681,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6812105774879456,0.1397915929555893,0.6375364065170288,284.9682006835937,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31561279296875,284.9703674316406,1.0,0.3643667995929718,1.0,1.0,0.0,1.0,-1.8504061698913568,1.8504034280776973,2.7527762540557887e-06,1.4166637659072876,0.901541233062744,0.901541233062744,0.0,71.24414825439453,61.0,43479.73046875,0.0,585.867919921875,1.0,280.9394836425781,284.0053405761719,296.09686279296875,298.9010009765625,293.1499938964844,293.1499938964844,281.25,31144.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144850730895996,1.0,0.0,0.0,3.3857781887054443,3.385798931121826,7.649099416084937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66455078125,0.0,1786.310546875,1895.4371337890625,0.0,2604.5556640625,1.0,1.0,0.0,3.0,1.0,0.0
18085440,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9253848195075988,0.35492804646492,0.3193002343177795,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7884377241134644,0.21871879696846,0.2086953222751617,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8286852240562439,0.25485959649086,0.1793088316917419,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7728537321090698,0.206100046634674,0.1968206316232681,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6812105774879456,0.1397915929555893,0.6375364065170288,284.9682006835937,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31561279296875,284.9703674316406,1.0,0.3643667995929718,1.0,1.0,0.0,1.0,-1.8504061698913568,1.8504034280776973,2.7527762540557887e-06,1.4166637659072876,0.901541233062744,0.901541233062744,0.0,71.24414825439453,61.0,43479.73046875,0.0,585.867919921875,1.0,280.9394836425781,284.0053405761719,296.09686279296875,298.9010009765625,293.1499938964844,293.1499938964844,281.25,31144.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144850730895996,1.0,0.0,0.0,3.3857781887054443,3.385798931121826,7.649099416084937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66455078125,0.0,1786.310546875,1895.4371337890625,0.0,2604.5556640625,1.0,1.0,0.0,3.0,1.0,0.0
18085500,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9325185418128968,0.357044368982315,0.3210123777389526,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7926341891288757,0.2191025614738464,0.2089249491691589,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8326799273490906,0.2552976906299591,0.1795054674148559,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7768381834030151,0.2064063549041748,0.1969805657863617,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6842284202575684,0.139644056558609,0.6362947821617126,285.09979248046875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3179626464844,285.11724853515625,1.0,0.3630887269973755,1.0,1.0,0.0,1.0,-1.851672887802124,1.8516701459884644,2.7542391762835905e-06,1.4160081148147583,1.0,1.0,0.0,69.84783935546875,61.0,42716.19921875,0.0,582.363525390625,1.0,281.1924133300781,284.1643981933594,296.0643615722656,298.7548522949219,293.1499938964844,293.1499938964844,281.25,27299.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063130974769592,1.0,0.0,0.0,3.4123988151550293,3.412419080734253,7.769854164507706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.7646484375,0.0,1784.534423828125,1895.4371337890625,0.0,2529.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
18085560,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.9441969394683838,0.3594290316104889,0.3229719996452331,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8003108501434326,0.2196602374315261,0.2092897593975067,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8400446772575378,0.255936324596405,0.1798265129327774,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7842368483543396,0.206879585981369,0.1972681432962417,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.6904010772705078,0.1396498084068298,0.6355705857276917,285.16973876953125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32244873046875,285.1739501953125,1.0,0.3610567450523376,1.0,1.0,0.0,1.0,-1.854323029518128,1.854320287704468,2.760338475127355e-06,1.4168765544891355,1.0,1.0,0.0,67.45075225830078,49.0,42659.328125,0.0,576.670166015625,1.0,281.2398376464844,284.2173767089844,296.08563232421875,298.8194274902344,293.1499938964844,293.1499938964844,280.95001220703125,26342.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030361533164978,1.0,0.0,0.0,3.4190051555633545,3.419025182723999,7.799967534083407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.40380859375,0.0,1784.0548095703125,1895.4371337890625,0.0,2499.216796875,1.0,1.0,0.0,3.0,1.0,0.0
18085620,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.973786234855652,0.3628772795200348,0.3262254595756531,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.821796178817749,0.2202683687210083,0.2097944170236587,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.862174928188324,0.2564757764339447,0.1802066415548324,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8061162233352661,0.2073505520820617,0.1976326704025268,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7090977430343628,0.1393849104642868,0.6337014436721802,284.9925537109375,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.322021484375,284.9898376464844,1.0,0.3551428914070129,1.0,1.0,0.0,1.0,-1.857489824295044,1.8574870824813845,2.769200364127755e-06,1.4190661907196045,1.0,1.0,0.0,61.013790130615234,37.0,43595.8828125,0.0,558.543701171875,1.0,280.9609680175781,284.0128479003906,296.1631774902344,299.03009033203125,293.1499938964844,293.1499938964844,280.6499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155156373977661,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.74609375,0.0,1784.0576171875,1895.4371337890625,0.0,2614.076416015625,1.0,1.0,0.0,3.0,1.0,0.0
18085680,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.973786234855652,0.3628772795200348,0.3262254595756531,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.821796178817749,0.2202683687210083,0.2097944170236587,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.862174928188324,0.2564757764339447,0.1802066415548324,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8061162233352661,0.2073505520820617,0.1976326704025268,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7090977430343628,0.1393849104642868,0.6337014436721802,284.9925537109375,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.322021484375,284.9898376464844,1.0,0.3551428914070129,1.0,1.0,0.0,1.0,-1.857489824295044,1.8574870824813845,2.769200364127755e-06,1.4190661907196045,1.0,1.0,0.0,61.013790130615234,37.0,43595.8828125,0.0,558.543701171875,1.0,280.9609680175781,284.0128479003906,296.1631774902344,299.03009033203125,293.1499938964844,293.1499938964844,280.6499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155156373977661,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.74609375,0.0,1784.0576171875,1895.4371337890625,0.0,2614.076416015625,1.0,1.0,0.0,3.0,1.0,0.0
18085740,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.3653206527233124,0.3244623243808746,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8483702540397644,0.2202073037624359,0.2095870077610016,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8920724987983704,0.2561655342578888,0.1798993200063705,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.8323788642883301,0.207181915640831,0.1973190903663635,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.731107771396637,0.1386264413595199,0.6294690370559692,284.80029296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3130187988281,284.7992553710937,1.0,0.3469851613044739,1.0,1.0,0.0,1.0,-1.849903345108032,1.8499006032943728,2.7503624551172834e-06,1.4155694246292114,0.8272011876106262,0.8272011876106262,0.0,53.81585311889648,25.0,44178.5703125,0.0,530.4447021484375,1.0,280.660888671875,283.8109436035156,296.1587829589844,299.08843994140625,293.1499938964844,293.1499938964844,280.95001220703125,35580.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267876505851746,1.0,0.0,0.0,3.353668212890625,3.353689432144165,7.504702921323769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.4658203125,0.0,1786.3330078125,1895.4371337890625,0.0,2718.562255859375,0.9999222755432128,1.0,0.0,3.0,1.0,0.0
18085800,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.3653206527233124,0.3244623243808746,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8483702540397644,0.2202073037624359,0.2095870077610016,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8920724987983704,0.2561655342578888,0.1798993200063705,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.8323788642883301,0.207181915640831,0.1973190903663635,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.731107771396637,0.1386264413595199,0.6294690370559692,284.80029296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3130187988281,284.7992553710937,1.0,0.3469851613044739,1.0,1.0,0.0,1.0,-1.849903345108032,1.8499006032943728,2.7503624551172834e-06,1.4155694246292114,0.8272011876106262,0.8272011876106262,0.0,53.81585311889648,25.0,44178.5703125,0.0,530.4447021484375,1.0,280.660888671875,283.8109436035156,296.1587829589844,299.08843994140625,293.1499938964844,293.1499938964844,280.95001220703125,35580.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267876505851746,1.0,0.0,0.0,3.353668212890625,3.353689432144165,7.504702921323769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.4658203125,0.0,1786.3330078125,1895.4371337890625,0.0,2718.562255859375,0.9999222755432128,1.0,0.0,3.0,1.0,0.0
18085860,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.3735824823379516,0.2966763079166412,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8736934065818787,0.2205258905887603,0.2095186561346054,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9210450649261476,0.2564112246036529,0.1797558218240738,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8561666011810303,0.20736064016819,0.197129875421524,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.750450849533081,0.1381300389766693,0.6256298422813416,284.93438720703125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3353576660156,284.9325561523437,1.0,0.3358047902584076,1.0,1.0,0.0,1.0,-1.8109337091445925,1.8109310865402224,2.642038225530996e-06,1.3879673480987549,0.8771207928657532,0.8771207928657532,0.0,47.88832092285156,28.0,42725.07421875,0.0,486.3804626464844,1.0,280.93975830078125,283.9633483886719,296.0687255859375,298.8426513671875,293.1499938964844,293.1499938964844,281.25,32390.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131283521652222,1.0,0.0,0.0,3.3770129680633545,3.3770339488983154,7.609546628373209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.091796875,0.0,1786.671630859375,1895.4371337890625,0.0,2592.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
18085920,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.3735824823379516,0.2966763079166412,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8736934065818787,0.2205258905887603,0.2095186561346054,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9210450649261476,0.2564112246036529,0.1797558218240738,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8561666011810303,0.20736064016819,0.197129875421524,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.750450849533081,0.1381300389766693,0.6256298422813416,284.93438720703125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3353576660156,284.9325561523437,1.0,0.3358047902584076,1.0,1.0,0.0,1.0,-1.8109337091445925,1.8109310865402224,2.642038225530996e-06,1.3879673480987549,0.8771207928657532,0.8771207928657532,0.0,47.88832092285156,28.0,42725.07421875,0.0,486.3804626464844,1.0,280.93975830078125,283.9633483886719,296.0687255859375,298.8426513671875,293.1499938964844,293.1499938964844,281.25,32390.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131283521652222,1.0,0.0,0.0,3.3770129680633545,3.3770339488983154,7.609546628373209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.091796875,0.0,1786.671630859375,1895.4371337890625,0.0,2592.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
18085980,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.3871344625949859,0.2742130756378174,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8982983231544495,0.2213846296072006,0.2100578695535659,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9501070976257324,0.2572920024394989,0.1801573187112808,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8795581459999084,0.2080492079257965,0.1975155621767044,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7698218822479248,0.1382864415645599,0.6248753070831299,285.0868225097656,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3905639648437,285.0871887207031,1.0,0.328289121389389,1.0,1.0,0.0,1.0,-1.7845698595046997,1.7845672369003296,2.571319782873616e-06,1.370142698287964,1.0,1.0,0.0,43.57346725463867,46.0,41453.91796875,0.0,456.5481872558594,1.0,281.2399597167969,284.1363830566406,296.05242919921875,298.7225952148437,293.1499938964844,293.1499938964844,280.95001220703125,26360.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797416090965271,1.0,0.0,0.0,3.418879985809326,3.41890025138855,7.799396826158045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.087890625,0.0,1784.0640869140625,1895.4371337890625,0.0,2447.824951171875,1.0,1.0,0.0,3.0,1.0,0.0
18086040,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.3871344625949859,0.2742130756378174,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8982983231544495,0.2213846296072006,0.2100578695535659,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9501070976257324,0.2572920024394989,0.1801573187112808,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8795581459999084,0.2080492079257965,0.1975155621767044,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7698218822479248,0.1382864415645599,0.6248753070831299,285.0868225097656,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3905639648437,285.0871887207031,1.0,0.328289121389389,1.0,1.0,0.0,1.0,-1.7845698595046997,1.7845672369003296,2.571319782873616e-06,1.370142698287964,1.0,1.0,0.0,43.57346725463867,46.0,41453.91796875,0.0,456.5481872558594,1.0,281.2399597167969,284.1363830566406,296.05242919921875,298.7225952148437,293.1499938964844,293.1499938964844,280.95001220703125,26360.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797416090965271,1.0,0.0,0.0,3.418879985809326,3.41890025138855,7.799396826158045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.087890625,0.0,1784.0640869140625,1895.4371337890625,0.0,2447.824951171875,1.0,1.0,0.0,3.0,1.0,0.0
18086100,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.3934440612792969,0.2711607813835144,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9023714661598206,0.2217534929513931,0.2104723900556564,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9545710682868958,0.257609099149704,0.1804582327604293,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8834249377250671,0.2083348929882049,0.1978475153446197,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7730039954185486,0.1384207457304,0.6255329251289368,284.9639892578125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41583251953125,284.9448547363281,1.0,0.3280039429664612,1.0,1.0,0.0,1.0,-1.78293776512146,1.7829351425170898,2.5676440600364003e-06,1.3695504665374756,0.9646627306938172,0.9646627306938172,0.0,43.06325912475586,46.0,42209.43359375,0.0,453.9926452636719,1.0,281.0030822753906,283.9775085449219,296.1312255859375,298.9423522949219,293.1499938964844,293.1499938964844,280.95001220703125,26832.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030726909637451,1.0,0.0,0.0,3.4156253337860107,3.415645360946656,7.784553872625111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.85595703125,0.0,1784.303466796875,1895.4371337890625,0.0,2499.551513671875,1.0,1.0,0.0,3.0,1.0,0.0
18086160,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.3980855643749237,0.2745381891727447,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8989003896713257,0.2218961119651794,0.2107173055410385,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9504929184913636,0.2576210796833038,0.180569976568222,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8799660205841064,0.2084032893180847,0.1980194151401519,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7699196338653564,0.1384003758430481,0.625852644443512,284.90203857421875,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4306335449219,284.9014892578125,1.0,0.3296049833297729,1.0,1.0,0.0,1.0,-1.788004755973816,1.7880021333694458,2.582336492196191e-06,1.3738974332809448,0.9141895174980164,0.9141895174980164,0.0,43.73416519165039,64.0,42288.2734375,0.0,459.17486572265625,1.0,280.95928955078125,283.9364624023437,296.13983154296875,298.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,29647.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062593340873718,1.0,0.0,0.0,3.396127939224243,3.396148443222046,7.6959355510553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.52587890625,0.0,1785.60986328125,1895.4371337890625,0.0,2528.7890625,1.0,1.0,0.0,3.0,1.0,0.0
18086220,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9990000128746032,0.4025039970874786,0.2958614826202392,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8765375018119812,0.2219455242156982,0.2109604477882385,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9235859513282776,0.2573583126068115,0.1805385202169418,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8583498597145081,0.2083034217357635,0.1981232613325119,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7509905695915222,0.1380196064710617,0.6253111362457275,284.8207702636719,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4278259277344,284.837158203125,1.0,0.3376030921936035,1.0,1.0,0.0,1.0,-1.813324928283692,1.8133223056793213,2.6536279165156884e-06,1.3934468030929563,0.7751266956329346,0.7751266956329346,0.0,47.90524291992188,82.0,42910.26953125,0.0,488.0028381347656,1.0,280.66070556640625,283.8692626953125,296.1493225097656,298.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,41902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157313466072083,1.0,0.0,0.0,3.182224750518799,3.1822454929351807,6.757016990377451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.82958984375,0.0,1620.0089111328125,1895.4371337890625,0.0,2616.06982421875,0.9648107290267944,1.0,0.0,3.0,1.0,0.0
18086280,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9990000128746032,0.4025039970874786,0.2958614826202392,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8765375018119812,0.2219455242156982,0.2109604477882385,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9235859513282776,0.2573583126068115,0.1805385202169418,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8583498597145081,0.2083034217357635,0.1981232613325119,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7509905695915222,0.1380196064710617,0.6253111362457275,284.8207702636719,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4278259277344,284.837158203125,1.0,0.3376030921936035,1.0,1.0,0.0,1.0,-1.813324928283692,1.8133223056793213,2.6536279165156884e-06,1.3934468030929563,0.7751266956329346,0.7751266956329346,0.0,47.90524291992188,82.0,42910.26953125,0.0,488.0028381347656,1.0,280.66070556640625,283.8692626953125,296.1493225097656,298.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,41902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157313466072083,1.0,0.0,0.0,3.182224750518799,3.1822454929351807,6.757016990377451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.82958984375,0.0,1620.0089111328125,1895.4371337890625,0.0,2616.06982421875,0.9648107290267944,1.0,0.0,3.0,1.0,0.0
18086340,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.4025321006774902,0.3300427198410034,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8464794754981995,0.2226808071136474,0.2117112427949905,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.888712465763092,0.2580025196075439,0.1809910535812378,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8297696709632874,0.2088366448879242,0.1986965984106063,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.725730299949646,0.1377852261066436,0.625153124332428,285.0063781738281,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3940734863281,285.0071716308594,1.0,0.3507855236530304,1.0,1.0,0.0,1.0,-1.856300950050354,1.8562980890274048,2.7763635443989187e-06,1.4259562492370603,0.9019225835800172,0.9019225835800172,0.0,55.20929336547852,85.0,43526.41796875,0.0,539.3817138671875,1.0,280.93865966796875,284.01190185546875,296.1001892089844,298.8785705566406,293.1499938964844,293.1499938964844,281.25,31099.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059034943580627,1.0,0.0,0.0,3.383227825164795,3.3832485675811768,7.637580665686983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3720703125,0.0,1782.291015625,1895.4371337890625,0.0,2525.52099609375,1.0,1.0,0.0,3.0,1.0,0.0
18086400,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.4025321006774902,0.3300427198410034,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8464794754981995,0.2226808071136474,0.2117112427949905,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.888712465763092,0.2580025196075439,0.1809910535812378,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8297696709632874,0.2088366448879242,0.1986965984106063,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.725730299949646,0.1377852261066436,0.625153124332428,285.0063781738281,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3940734863281,285.0071716308594,1.0,0.3507855236530304,1.0,1.0,0.0,1.0,-1.856300950050354,1.8562980890274048,2.7763635443989187e-06,1.4259562492370603,0.9019225835800172,0.9019225835800172,0.0,55.20929336547852,85.0,43526.41796875,0.0,539.3817138671875,1.0,280.93865966796875,284.01190185546875,296.1001892089844,298.8785705566406,293.1499938964844,293.1499938964844,281.25,31099.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059034943580627,1.0,0.0,0.0,3.383227825164795,3.3832485675811768,7.637580665686983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3720703125,0.0,1782.291015625,1895.4371337890625,0.0,2525.52099609375,1.0,1.0,0.0,3.0,1.0,0.0
18086460,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9990000128746032,0.4007055461406708,0.3582757711410522,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8266340494155884,0.2241564095020294,0.2130885869264602,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8659039735794067,0.2594344913959503,0.1819658577442169,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8100357055664062,0.2100825011730194,0.1998650729656219,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.706965446472168,0.1379581838846206,0.6262180209159851,285.249267578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.35211181640625,285.2568359375,1.0,0.3619987964630127,1.0,1.0,0.0,1.0,-1.895639419555664,1.8956365585327148,2.891650410674629e-06,1.455771803855896,1.0,1.0,0.0,61.879207611083984,88.0,43314.7109375,0.0,588.3502197265625,1.0,281.2401428222656,284.2604675292969,296.1161193847656,298.8722229003906,293.1499938964844,293.1499938964844,280.95001220703125,26330.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004316091537476,1.0,0.0,0.0,3.419086456298828,3.4191064834594727,7.800338721608568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.43359375,0.0,1784.0487060546875,1895.4371337890625,0.0,2475.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18086520,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9990000128746032,0.4007055461406708,0.3582757711410522,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8266340494155884,0.2241564095020294,0.2130885869264602,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8659039735794067,0.2594344913959503,0.1819658577442169,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8100357055664062,0.2100825011730194,0.1998650729656219,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.706965446472168,0.1379581838846206,0.6262180209159851,285.249267578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.35211181640625,285.2568359375,1.0,0.3619987964630127,1.0,1.0,0.0,1.0,-1.895639419555664,1.8956365585327148,2.891650410674629e-06,1.455771803855896,1.0,1.0,0.0,61.879207611083984,88.0,43314.7109375,0.0,588.3502197265625,1.0,281.2401428222656,284.2604675292969,296.1161193847656,298.8722229003906,293.1499938964844,293.1499938964844,280.95001220703125,26330.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004316091537476,1.0,0.0,0.0,3.419086456298828,3.4191064834594727,7.800338721608568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.43359375,0.0,1784.0487060546875,1895.4371337890625,0.0,2475.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18086580,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9777802228927612,0.4010818898677826,0.3609351217746734,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8050570487976074,0.2256912291049957,0.2149586379528045,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8425000905990601,0.2606948912143707,0.1832204163074493,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.7874400615692139,0.2114078849554062,0.2015270292758941,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6857208609580994,0.1383268386125564,0.6294788718223572,285.0966796875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3297119140625,285.0948181152344,1.0,0.3708723187446594,1.0,1.0,0.0,1.0,-1.9084205627441408,1.908417701721192,2.929549282271182e-06,1.465358018875122,1.0,1.0,0.0,69.78435516357422,76.0,44505.79296875,0.0,623.3341064453125,1.0,280.95928955078125,284.0732116699219,296.2024230957031,299.120849609375,293.1499938964844,293.1499938964844,280.6499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178700804710388,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,2635.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
18086640,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9777802228927612,0.4010818898677826,0.3609351217746734,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8050570487976074,0.2256912291049957,0.2149586379528045,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8425000905990601,0.2606948912143707,0.1832204163074493,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.7874400615692139,0.2114078849554062,0.2015270292758941,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6857208609580994,0.1383268386125564,0.6294788718223572,285.0966796875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3297119140625,285.0948181152344,1.0,0.3708723187446594,1.0,1.0,0.0,1.0,-1.9084205627441408,1.908417701721192,2.929549282271182e-06,1.465358018875122,1.0,1.0,0.0,69.78435516357422,76.0,44505.79296875,0.0,623.3341064453125,1.0,280.95928955078125,284.0732116699219,296.2024230957031,299.120849609375,293.1499938964844,293.1499938964844,280.6499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178700804710388,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,2635.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
