time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9736891984939576,0.4021666944026947,0.3618239760398865,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8015051484107971,0.2262735217809677,0.2156214416027069,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.838753879070282,0.2610370814800262,0.1835632026195526,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7838997840881348,0.2118977904319763,0.2020996063947677,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6821824908256531,0.1384548842906952,0.6304029226303101,284.9666748046875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3258056640625,284.94903564453125,1.0,0.3724949955940246,1.0,1.0,0.0,1.0,-1.9126659631729128,1.912663102149964,2.9422260467981687e-06,1.4685602188110352,0.990641951560974,0.990641951560974,0.0,71.36814880371094,76.0,45471.09765625,0.0,631.5955200195312,1.0,280.7064819335937,283.9075927734375,296.2277526855469,299.2729187011719,293.1499938964844,293.1499938964844,280.6499938964844,26401.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276690244674683,1.0,0.0,0.0,3.4185948371887207,3.4186151027679443,7.79809624873451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.53955078125,0.0,1784.0853271484375,1895.4371337890625,0.0,2726.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
18086760,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9743245244026184,0.403322160243988,0.3627878427505493,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8019570708274841,0.226746454834938,0.2161032408475875,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.838839590549469,0.2612234055995941,0.183730661869049,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7842704653739929,0.2122832685708999,0.2024978846311569,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6822094321250916,0.1385420262813568,0.630842924118042,284.9022521972656,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32244873046875,284.9010009765625,1.0,0.3728221356868744,1.0,1.0,0.0,1.0,-1.915610909461975,1.9156079292297363,2.950996758954716e-06,1.470752477645874,0.9391841292381288,0.9391841292381288,0.0,71.491943359375,64.0,45564.7734375,0.0,634.2057495117188,1.0,280.6597900390625,283.8599548339844,296.2015380859375,299.20635986328125,293.1499938964844,293.1499938964844,280.3500061035156,28342.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321033120155334,1.0,0.0,0.0,3.405181646347046,3.4052021503448486,7.737023111076269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.84912109375,0.0,1785.0302734375,1895.4371337890625,0.0,2768.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
18086820,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.9859340190887452,0.4060568511486053,0.3649722039699554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8121199607849121,0.2277243137359619,0.2168786227703094,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8481540679931641,0.2616069316864013,0.1838909238576889,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7942599058151245,0.2130780816078186,0.2031043916940689,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.690670907497406,0.1388069242238998,0.6312733292579651,284.7928466796875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3196105957031,284.8067626953125,1.0,0.3704723417758941,1.0,1.0,0.0,1.0,-1.9206026792526243,1.9205996990203853,2.9658392577402992e-06,1.4744274616241455,0.7738518118858337,0.7738518118858337,0.0,68.51202392578125,52.0,45865.81640625,0.0,628.2151489257812,1.0,280.36053466796875,283.7655029296875,296.1810302734375,299.2118530273437,293.1499938964844,293.1499938964844,280.6499938964844,41745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404726386070251,1.0,0.0,0.0,3.20491909980774,3.2049400806427,6.853737772871682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.16943359375,0.0,1647.6673583984375,1895.4371337890625,0.0,2846.13134765625,0.9694764018058776,1.0,0.0,3.0,1.0,0.0
18086880,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.9859340190887452,0.4060568511486053,0.3649722039699554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8121199607849121,0.2277243137359619,0.2168786227703094,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8481540679931641,0.2616069316864013,0.1838909238576889,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7942599058151245,0.2130780816078186,0.2031043916940689,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.690670907497406,0.1388069242238998,0.6312733292579651,284.7928466796875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3196105957031,284.8067626953125,1.0,0.3704723417758941,1.0,1.0,0.0,1.0,-1.9206026792526243,1.9205996990203853,2.9658392577402992e-06,1.4744274616241455,0.7738518118858337,0.7738518118858337,0.0,68.51202392578125,52.0,45865.81640625,0.0,628.2151489257812,1.0,280.36053466796875,283.7655029296875,296.1810302734375,299.2118530273437,293.1499938964844,293.1499938964844,280.6499938964844,41745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404726386070251,1.0,0.0,0.0,3.20491909980774,3.2049400806427,6.853737772871682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.16943359375,0.0,1647.6673583984375,1895.4371337890625,0.0,2846.13134765625,0.9694764018058776,1.0,0.0,3.0,1.0,0.0
18086940,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.4114281237125397,0.3586767613887787,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8325201869010925,0.2297001779079437,0.2182452976703643,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8697704076766968,0.2632160186767578,0.1846053153276443,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8154619336128235,0.2148069441318512,0.2042542397975921,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.709674596786499,0.1398412436246872,0.6337977051734924,284.9544677734375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3340759277344,284.9521789550781,1.0,0.3652616143226623,1.0,1.0,0.0,1.0,-1.924164056777954,1.9241611957550049,2.975694769702386e-06,1.476515769958496,0.8612218499183655,0.8612218499183655,0.0,62.60732269287109,40.0,45670.21875,0.0,610.2022094726562,1.0,280.6385803222656,283.9023742675781,296.1217041015625,299.0508728027344,293.1499938964844,293.1499938964844,280.95001220703125,33145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278564214706421,1.0,0.0,0.0,3.3436410427093506,3.3436615467071533,7.459892685801606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.4130859375,0.0,1748.1417236328125,1895.4371337890625,0.0,2728.5,0.9937516450881958,1.0,0.0,3.0,1.0,0.0
18087000,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.4114281237125397,0.3586767613887787,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8325201869010925,0.2297001779079437,0.2182452976703643,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8697704076766968,0.2632160186767578,0.1846053153276443,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8154619336128235,0.2148069441318512,0.2042542397975921,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.709674596786499,0.1398412436246872,0.6337977051734924,284.9544677734375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3340759277344,284.9521789550781,1.0,0.3652616143226623,1.0,1.0,0.0,1.0,-1.924164056777954,1.9241611957550049,2.975694769702386e-06,1.476515769958496,0.8612218499183655,0.8612218499183655,0.0,62.60732269287109,40.0,45670.21875,0.0,610.2022094726562,1.0,280.6385803222656,283.9023742675781,296.1217041015625,299.0508728027344,293.1499938964844,293.1499938964844,280.95001220703125,33145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278564214706421,1.0,0.0,0.0,3.3436410427093506,3.3436615467071533,7.459892685801606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.4130859375,0.0,1748.1417236328125,1895.4371337890625,0.0,2728.5,0.9937516450881958,1.0,0.0,3.0,1.0,0.0
18087060,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9990000128746032,0.4231858849525451,0.3332938551902771,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8546360731124878,0.2321673929691314,0.2202492207288742,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8937841057777405,0.2653186321258545,0.1858306229114532,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.836604118347168,0.2169971317052841,0.2060048282146453,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.728564441204071,0.1414514482021331,0.6393311023712158,285.0911560058594,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38427734375,285.091796875,1.0,0.3568057417869568,1.0,1.0,0.0,1.0,-1.9021711349487305,1.902168154716492,2.909337808887358e-06,1.459499716758728,1.0,1.0,0.0,56.872371673583984,43.0,44599.2890625,0.0,576.8048095703125,1.0,280.9392395019531,284.0570678710937,296.1277160644531,298.9831237792969,293.1499938964844,293.1499938964844,280.6499938964844,26614.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817312479019165,1.0,0.0,0.0,3.4171276092529297,3.4171478748321533,7.791404073032027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.12890625,0.0,1784.1937255859375,1895.4371337890625,0.0,2630.689208984375,1.0,1.0,0.0,3.0,1.0,0.0
18087120,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9990000128746032,0.4231858849525451,0.3332938551902771,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8546360731124878,0.2321673929691314,0.2202492207288742,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8937841057777405,0.2653186321258545,0.1858306229114532,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.836604118347168,0.2169971317052841,0.2060048282146453,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.728564441204071,0.1414514482021331,0.6393311023712158,285.0911560058594,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38427734375,285.091796875,1.0,0.3568057417869568,1.0,1.0,0.0,1.0,-1.9021711349487305,1.902168154716492,2.909337808887358e-06,1.459499716758728,1.0,1.0,0.0,56.872371673583984,43.0,44599.2890625,0.0,576.8048095703125,1.0,280.9392395019531,284.0570678710937,296.1277160644531,298.9831237792969,293.1499938964844,293.1499938964844,280.6499938964844,26614.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817312479019165,1.0,0.0,0.0,3.4171276092529297,3.4171478748321533,7.791404073032027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.12890625,0.0,1784.1937255859375,1895.4371337890625,0.0,2630.689208984375,1.0,1.0,0.0,3.0,1.0,0.0
18087180,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4367175102233886,0.313465267419815,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8749685287475586,0.2343716770410537,0.2223328948020935,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9155750870704652,0.266926109790802,0.1870103478431701,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.855557918548584,0.2189365178346634,0.2078323066234588,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7452071309089661,0.1431971937417984,0.6466341018676758,284.901123046875,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4454345703125,284.8993225097656,1.0,0.3521218299865722,1.0,1.0,0.0,1.0,-1.8931760787963867,1.8931732177734373,2.8808594834117685e-06,1.4514033794403076,0.9002822637557983,0.9002822637557983,0.0,52.8226318359375,46.0,45280.16015625,0.0,557.3494873046875,1.0,280.6595153808594,283.8533630371094,296.2077331542969,299.1802673339844,293.1499938964844,293.1499938964844,280.3500061035156,30400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278982639312744,1.0,0.0,0.0,3.3908920288085938,3.390912771224976,7.672223318877514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.13330078125,0.0,1785.9237060546875,1895.4371337890625,0.0,2728.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
18087240,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4367175102233886,0.313465267419815,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8749685287475586,0.2343716770410537,0.2223328948020935,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9155750870704652,0.266926109790802,0.1870103478431701,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.855557918548584,0.2189365178346634,0.2078323066234588,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7452071309089661,0.1431971937417984,0.6466341018676758,284.901123046875,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4454345703125,284.8993225097656,1.0,0.3521218299865722,1.0,1.0,0.0,1.0,-1.8931760787963867,1.8931732177734373,2.8808594834117685e-06,1.4514033794403076,0.9002822637557983,0.9002822637557983,0.0,52.8226318359375,46.0,45280.16015625,0.0,557.3494873046875,1.0,280.6595153808594,283.8533630371094,296.2077331542969,299.1802673339844,293.1499938964844,293.1499938964844,280.3500061035156,30400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278982639312744,1.0,0.0,0.0,3.3908920288085938,3.390912771224976,7.672223318877514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.13330078125,0.0,1785.9237060546875,1895.4371337890625,0.0,2728.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
18087300,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9990000128746032,0.4430821537971496,0.306680828332901,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.882678747177124,0.2353031039237976,0.2232107073068618,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9241071343421936,0.2674812972545624,0.1874121278524398,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8627647757530212,0.2197382599115371,0.2085878401994705,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7517120838165283,0.1440018564462661,0.6501168608665466,284.779541015625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.47344970703125,284.766845703125,1.0,0.3507541120052337,1.0,1.0,0.0,1.0,-1.8916527032852173,1.891649842262268,2.876136250051786e-06,1.4500921964645386,0.7862669229507446,0.7862669229507446,0.0,51.535675048828125,46.0,45877.875,0.0,552.13330078125,1.0,280.4080810546875,283.7095642089844,296.23614501953125,299.3151550292969,293.1499938964844,293.1499938964844,280.3500061035156,37432.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348116874694824,1.0,0.0,0.0,3.3327040672302246,3.3327252864837646,7.411170486193441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.9150390625,0.0,1775.9161376953125,1895.4371337890625,0.0,2793.28173828125,0.9942311644554138,1.0,0.0,3.0,1.0,0.0
18087360,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.4492552876472473,0.3015612363815307,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.888877272605896,0.2362434566020965,0.224021703004837,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.930817186832428,0.2680383622646332,0.1877380162477493,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8685692548751831,0.220541849732399,0.2092757374048233,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7570820450782776,0.1448099613189697,0.6534559726715088,284.83123779296875,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.49981689453125,284.8457946777344,1.0,0.3499349057674408,1.0,1.0,0.0,1.0,-1.891703605651856,1.8917007446289065,2.876209009627928e-06,1.4500750303268433,0.7661148309707642,0.7661148309707642,0.0,50.61247253417969,49.0,45297.578125,0.0,549.1959838867188,1.0,280.3616943359375,283.8070678710937,296.20416259765625,299.1939697265625,293.1499938964844,293.1499938964844,280.6499938964844,42803.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353264331817627,1.0,0.0,0.0,3.1322221755981445,3.132242679595948,6.546338227053639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.765625,0.0,1565.5069580078125,1895.4371337890625,0.0,2798.083251953125,0.9540818333625792,1.0,0.0,3.0,1.0,0.0
18087420,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.4573424458503723,0.296265572309494,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8960602283477783,0.2378558218479156,0.2253094166517257,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9385175704956056,0.269300639629364,0.1884095221757888,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8753265738487244,0.2219523638486862,0.2103879302740097,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7634219527244568,0.1461058109998703,0.6584554314613342,284.9830322265625,284.95001220703125,296.7657165527344,293.189208984375,296.7646484375,297.5332946777344,284.9854736328125,1.0,0.3496246635913849,1.0,1.0,0.0,1.0,-1.8950315713882449,1.895028710365296,2.886030188165023e-06,1.4525790214538574,0.853148877620697,0.853148877620697,0.0,49.75138092041016,49.0,45106.43359375,0.0,548.7495727539062,1.0,280.6076965332031,283.93927001953125,296.1356506347656,299.0001220703125,293.1499938964844,293.1499938964844,280.6499938964844,33552.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249930143356323,1.0,0.0,0.0,3.234293222427368,3.2343130111694336,6.979946647334145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.462890625,0.0,1606.73779296875,1895.4371337890625,0.0,2701.88671875,0.96830552816391,1.0,0.0,3.0,1.0,0.0
18087480,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.462496280670166,0.2932850122451782,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9005708694458008,0.238979086279869,0.2263255566358566,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9432899951934814,0.2702027857303619,0.1890104711055755,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8795937895774841,0.2229398936033249,0.2112782746553421,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7674896717071533,0.1470153778791427,0.6623144149780273,284.97528076171875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5538024902344,284.97344970703125,1.0,0.3498032391071319,1.0,1.0,0.0,1.0,-1.8990954160690308,1.899092555046081,2.898138518503401e-06,1.455700397491455,0.8560256361961365,0.8560256361961365,0.0,49.326904296875,52.0,45240.98828125,0.0,550.2274780273438,1.0,280.63836669921875,283.92291259765625,296.15203857421875,299.0492553710937,293.1499938964844,293.1499938964844,280.95001220703125,32856.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225091099739075,1.0,0.0,0.0,3.292458295822144,3.292478561401367,7.233256837935187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.53955078125,0.0,1676.158447265625,1895.4371337890625,0.0,2678.830322265625,0.980256199836731,1.0,0.0,3.0,1.0,0.0
18087540,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9990000128746032,0.4757377505302429,0.2879382967948913,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9105059504508972,0.2421497255563736,0.229173332452774,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9529234170913696,0.2727944254875183,0.1907110661268234,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8887097239494324,0.225737452507019,0.2137839794158935,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7765403389930725,0.1495846062898636,0.6732503771781921,285.1210021972656,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6027526855469,285.1249694824219,1.0,0.3514049351215362,1.0,1.0,0.0,1.0,-1.914273142814636,1.914270281791687,2.9437387638608925e-06,1.467443346977234,1.0,1.0,0.0,48.77019882202149,72.0,44919.86328125,0.0,559.1427612304688,1.0,280.9395446777344,284.075927734375,296.17333984375,299.03485107421875,293.1499938964844,293.1499938964844,280.6499938964844,26447.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142285943031311,1.0,0.0,0.0,3.418019771575928,3.418040037155152,7.795472924954083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.248046875,0.0,1783.749267578125,1895.4371337890625,0.0,2602.1875,1.0,1.0,0.0,3.0,1.0,0.0
18087600,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9990000128746032,0.4757377505302429,0.2879382967948913,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9105059504508972,0.2421497255563736,0.229173332452774,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9529234170913696,0.2727944254875183,0.1907110661268234,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8887097239494324,0.225737452507019,0.2137839794158935,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7765403389930725,0.1495846062898636,0.6732503771781921,285.1210021972656,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6027526855469,285.1249694824219,1.0,0.3514049351215362,1.0,1.0,0.0,1.0,-1.914273142814636,1.914270281791687,2.9437387638608925e-06,1.467443346977234,1.0,1.0,0.0,48.77019882202149,72.0,44919.86328125,0.0,559.1427612304688,1.0,280.9395446777344,284.075927734375,296.17333984375,299.03485107421875,293.1499938964844,293.1499938964844,280.6499938964844,26447.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142285943031311,1.0,0.0,0.0,3.418019771575928,3.418040037155152,7.795472924954083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.248046875,0.0,1783.749267578125,1895.4371337890625,0.0,2602.1875,1.0,1.0,0.0,3.0,1.0,0.0
18087660,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.4821522831916809,0.2936850488185882,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9064675569534302,0.2438725978136062,0.2309189140796661,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9479143023490906,0.274110347032547,0.1917498558759689,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8848973512649536,0.2272514700889587,0.215329110622406,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.773998498916626,0.1510136574506759,0.6800755858421326,285.0141296386719,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6237487792969,285.00390625,1.0,0.3560315370559692,1.0,1.0,0.0,1.0,-1.9345519542694087,1.9345489740371704,3.005161943292478e-06,1.4830362796783447,0.989673376083374,0.989673376083374,0.0,50.24954605102539,72.0,46124.8046875,0.0,578.5725708007812,1.0,280.6929016113281,283.9316101074219,296.25927734375,299.2895202636719,293.1499938964844,293.1499938964844,280.6499938964844,26441.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241167068481445,1.0,0.0,0.0,3.418321132659912,3.418341398239136,7.796847398822138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.3984375,0.0,1784.10546875,1895.4371337890625,0.0,2693.749267578125,1.0,1.0,0.0,3.0,1.0,0.0
18087720,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.485716849565506,0.3032504618167877,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8981263637542725,0.2450744062662124,0.2321723103523254,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9377179145812988,0.2749252617359161,0.1924244165420532,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8768161535263062,0.2282941937446594,0.2164319455623626,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7675901651382446,0.1520029455423355,0.6850873231887817,284.991455078125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6299743652344,284.9939270019531,1.0,0.3611366748809814,1.0,1.0,0.0,1.0,-1.955690264701844,1.955687165260315,3.0701785362907685e-06,1.4994443655014038,0.9882600903511048,0.9882600903511048,0.0,52.46275329589844,92.0,46543.265625,0.0,601.4578247070312,1.0,280.658935546875,283.9149780273437,296.2652282714844,299.2933044433594,293.1499938964844,293.1499938964844,280.3500061035156,26849.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292595148086548,1.0,0.0,0.0,3.4155023097991943,3.415522575378418,7.783993396515143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.97265625,0.0,1784.3123779296875,1895.4371337890625,0.0,2741.553466796875,1.0,1.0,0.0,3.0,1.0,0.0
18087780,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4891606569290161,0.3367744386196136,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8700039982795715,0.2475972175598144,0.2348660826683044,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9034801125526428,0.2764810025691986,0.1937591880559921,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8499257564544678,0.2304508686065673,0.2187832742929458,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7454115152359009,0.153892308473587,0.6953207850456238,284.8869323730469,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.607666015625,284.89215087890625,1.0,0.3767320811748504,1.0,1.0,0.0,1.0,-2.0158884525299072,2.0158851146698,3.259785671616555e-06,1.54629385471344,0.8982160091400146,0.8982160091400146,0.0,60.34731674194336,110.0,48465.79296875,0.0,674.5908203125,1.0,280.3595886230469,283.776611328125,296.283935546875,299.44091796875,293.1499938964844,293.1499938964844,280.6499938964844,31015.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448730707168579,1.0,0.0,0.0,3.386614322662353,3.386635065078736,7.652878366570803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.80224609375,0.0,1786.1685791015625,1895.4371337890625,0.0,2887.2763671875,1.0,1.0,0.0,3.0,1.0,0.0
18087840,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4891606569290161,0.3367744386196136,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8700039982795715,0.2475972175598144,0.2348660826683044,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9034801125526428,0.2764810025691986,0.1937591880559921,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8499257564544678,0.2304508686065673,0.2187832742929458,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7454115152359009,0.153892308473587,0.6953207850456238,284.8869323730469,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.607666015625,284.89215087890625,1.0,0.3767320811748504,1.0,1.0,0.0,1.0,-2.0158884525299072,2.0158851146698,3.259785671616555e-06,1.54629385471344,0.8982160091400146,0.8982160091400146,0.0,60.34731674194336,110.0,48465.79296875,0.0,674.5908203125,1.0,280.3595886230469,283.776611328125,296.283935546875,299.44091796875,293.1499938964844,293.1499938964844,280.6499938964844,31015.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448730707168579,1.0,0.0,0.0,3.386614322662353,3.386635065078736,7.652878366570803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.80224609375,0.0,1786.1685791015625,1895.4371337890625,0.0,2887.2763671875,1.0,1.0,0.0,3.0,1.0,0.0
18087900,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.4892573058605194,0.3572104275226593,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8548965454101562,0.2490740865468979,0.2362749576568603,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8865067958831787,0.2775353789329529,0.1944732069969177,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8356823921203613,0.2317221611738205,0.220010831952095,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7334124445915222,0.1548475176095962,0.7001132369041443,285.0538330078125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5817565917969,285.0738830566406,1.0,0.3858908116817474,1.0,1.0,0.0,1.0,-2.050206661224365,2.050203323364258,3.3707472084643086e-06,1.5730496644973757,1.0,1.0,0.0,65.44728088378906,110.0,48316.23046875,0.0,720.2388305664062,1.0,280.5959167480469,283.9571228027344,296.222412109375,299.2611694335937,293.1499938964844,293.1499938964844,280.6499938964844,27399.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411491513252258,1.0,0.0,0.0,3.411707639694214,3.411727905273437,7.766707312839571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0419921875,0.0,1784.58349609375,1895.4371337890625,0.0,2852.453857421875,1.0,1.0,0.0,3.0,1.0,0.0
18087960,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.9990000128746032,0.4889268577098846,0.3784914910793304,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8411656022071838,0.2508807778358459,0.2380226701498031,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.8708181381225586,0.2790039479732513,0.19550321996212,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.8225561380386353,0.2333011478185653,0.2215535044670105,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7221777439117432,0.1559749841690063,0.7056926488876343,285.1661071777344,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.552490234375,285.1762084960937,1.0,0.3958042562007904,1.0,1.0,0.0,1.0,-2.0876495838165283,2.087646245956421,3.4941160720336484e-06,1.6022385358810425,1.0,1.0,0.0,71.08694458007812,128.0,48854.12109375,0.0,771.940673828125,1.0,280.64044189453125,284.0450744628906,296.22967529296875,299.3297119140625,293.1499938964844,293.1499938964844,280.3500061035156,26341.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840937614440918,1.0,0.0,0.0,3.419007062911988,3.419027090072632,7.799976629030425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.93701171875,0.0,1784.0546875,1895.4371337890625,0.0,2850.4765625,1.0,1.0,0.0,3.0,1.0,0.0
18088020,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.4849074184894562,0.4242568016052246,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8156141042709351,0.2542638778686523,0.2417414486408233,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8420635461807251,0.2815883159637451,0.1977262645959854,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.796049177646637,0.2362432479858398,0.2248523533344268,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.69870924949646,0.1580002307891845,0.7172590494155884,285.1094665527344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4800109863281,285.1148681640625,1.0,0.4172839224338531,1.0,1.0,0.0,1.0,-2.167596340179444,2.167592763900757,3.765726205529063e-06,1.6646476984024048,1.0,1.0,0.0,84.18631744384766,116.0,51187.05078125,0.0,892.043701171875,1.0,280.3609619140625,283.9361877441406,296.3052062988281,299.6073608398437,293.1499938964844,293.1499938964844,280.04998779296875,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577680587768555,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.76953125,0.0,1784.0576171875,1895.4371337890625,0.0,3008.07421875,1.0,1.0,0.0,3.0,1.0,0.0
18088080,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.4849074184894562,0.4242568016052246,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8156141042709351,0.2542638778686523,0.2417414486408233,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8420635461807251,0.2815883159637451,0.1977262645959854,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.796049177646637,0.2362432479858398,0.2248523533344268,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.69870924949646,0.1580002307891845,0.7172590494155884,285.1094665527344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4800109863281,285.1148681640625,1.0,0.4172839224338531,1.0,1.0,0.0,1.0,-2.167596340179444,2.167592763900757,3.765726205529063e-06,1.6646476984024048,1.0,1.0,0.0,84.18631744384766,116.0,51187.05078125,0.0,892.043701171875,1.0,280.3609619140625,283.9361877441406,296.3052062988281,299.6073608398437,293.1499938964844,293.1499938964844,280.04998779296875,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577680587768555,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.76953125,0.0,1784.0576171875,1895.4371337890625,0.0,3008.07421875,1.0,1.0,0.0,3.0,1.0,0.0
18088140,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9868508577346802,0.4808629155158996,0.4334149658679962,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7992991805076599,0.2570662796497345,0.2448590099811554,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8251317739486694,0.283418744802475,0.1993801444768905,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7794926762580872,0.2386195212602615,0.2275666296482086,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.683693528175354,0.1595147103071212,0.7261630892753601,284.9696044921875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.41070556640625,284.9691162109375,1.0,0.4280188381671905,1.0,1.0,0.0,1.0,-2.199748516082764,2.199744701385498,3.879084488289664e-06,1.6903637647628784,1.0,1.0,0.0,93.55728912353516,104.0,52859.75390625,0.0,957.4228515625,1.0,280.0589294433594,283.7554016113281,296.3192443847656,299.7633361816406,293.1499938964844,293.1499938964844,279.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746086955070496,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.69921875,0.0,1784.0576171875,1895.4371337890625,0.0,3166.037109375,1.0,1.0,0.0,3.0,1.0,0.0
18088200,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9868508577346802,0.4808629155158996,0.4334149658679962,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7992991805076599,0.2570662796497345,0.2448590099811554,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8251317739486694,0.283418744802475,0.1993801444768905,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7794926762580872,0.2386195212602615,0.2275666296482086,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.683693528175354,0.1595147103071212,0.7261630892753601,284.9696044921875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.41070556640625,284.9691162109375,1.0,0.4280188381671905,1.0,1.0,0.0,1.0,-2.199748516082764,2.199744701385498,3.879084488289664e-06,1.6903637647628784,1.0,1.0,0.0,93.55728912353516,104.0,52859.75390625,0.0,957.4228515625,1.0,280.0589294433594,283.7554016113281,296.3192443847656,299.7633361816406,293.1499938964844,293.1499938964844,279.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746086955070496,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.69921875,0.0,1784.0576171875,1895.4371337890625,0.0,3166.037109375,1.0,1.0,0.0,3.0,1.0,0.0
18088260,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9818416833877563,0.4819870293140411,0.4336698949337005,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7969085574150085,0.2594533860683441,0.2472584098577499,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.821694552898407,0.2846942245960235,0.2003957480192184,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7769177556037903,0.2405799478292465,0.2295676618814468,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.681339681148529,0.1608363986015319,0.7325735092163086,284.82257080078125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3857116699219,284.82421875,1.0,0.43146613240242,1.0,1.0,0.0,1.0,-2.2128498554229736,2.212845802307129,3.926063527615042e-06,1.7010024785995483,0.8530429601669312,0.8530429601669312,0.0,96.27762603759766,92.0,53949.859375,0.0,981.3163452148438,1.0,279.76092529296875,283.58917236328125,296.3037109375,299.8233337402344,293.1499938964844,293.1499938964844,280.04998779296875,33757.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856831789016724,1.0,0.0,0.0,3.3674473762512207,3.3674683570861816,7.566498538835731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.6669921875,0.0,1787.139404296875,1895.4371337890625,0.0,3269.815185546875,1.0,1.0,0.0,3.0,1.0,0.0
18088320,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9818416833877563,0.4819870293140411,0.4336698949337005,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7969085574150085,0.2594533860683441,0.2472584098577499,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.821694552898407,0.2846942245960235,0.2003957480192184,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7769177556037903,0.2405799478292465,0.2295676618814468,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.681339681148529,0.1608363986015319,0.7325735092163086,284.82257080078125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3857116699219,284.82421875,1.0,0.43146613240242,1.0,1.0,0.0,1.0,-2.2128498554229736,2.212845802307129,3.926063527615042e-06,1.7010024785995483,0.8530429601669312,0.8530429601669312,0.0,96.27762603759766,92.0,53949.859375,0.0,981.3163452148438,1.0,279.76092529296875,283.58917236328125,296.3037109375,299.8233337402344,293.1499938964844,293.1499938964844,280.04998779296875,33757.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856831789016724,1.0,0.0,0.0,3.3674473762512207,3.3674683570861816,7.566498538835731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.6669921875,0.0,1787.139404296875,1895.4371337890625,0.0,3269.815185546875,1.0,1.0,0.0,3.0,1.0,0.0
18088380,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9928280711174012,0.4864958524703979,0.4367655217647552,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8089200854301453,0.2627093195915222,0.2498640567064285,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8318504691123962,0.287013977766037,0.2016221135854721,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7883403897285461,0.2433308660984039,0.2317212224006652,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.691884458065033,0.1628527492284774,0.7397273778915405,285.0176696777344,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3916015625,285.0207824707031,1.0,0.4308986067771911,1.0,1.0,0.0,1.0,-2.232342481613159,2.2323384284973145,3.995706720161252e-06,1.716352105140686,0.9746479392051696,0.9746479392051696,0.0,92.70962524414062,80.0,53516.26953125,0.0,987.4636840820312,1.0,280.040771484375,283.7876281738281,296.2472839355469,299.6542053222656,293.1499938964844,293.1499938964844,279.75,27642.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772522211074829,1.0,0.0,0.0,3.4100260734558105,3.410046339035034,7.759052778055775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4189453125,0.0,1784.700927734375,1895.4371337890625,0.0,3190.82421875,1.0,1.0,0.0,3.0,1.0,0.0
18088440,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9928280711174012,0.4864958524703979,0.4367655217647552,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8089200854301453,0.2627093195915222,0.2498640567064285,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8318504691123962,0.287013977766037,0.2016221135854721,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7883403897285461,0.2433308660984039,0.2317212224006652,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.691884458065033,0.1628527492284774,0.7397273778915405,285.0176696777344,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3916015625,285.0207824707031,1.0,0.4308986067771911,1.0,1.0,0.0,1.0,-2.232342481613159,2.2323384284973145,3.995706720161252e-06,1.716352105140686,0.9746479392051696,0.9746479392051696,0.0,92.70962524414062,80.0,53516.26953125,0.0,987.4636840820312,1.0,280.040771484375,283.7876281738281,296.2472839355469,299.6542053222656,293.1499938964844,293.1499938964844,279.75,27642.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772522211074829,1.0,0.0,0.0,3.4100260734558105,3.410046339035034,7.759052778055775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4189453125,0.0,1784.700927734375,1895.4371337890625,0.0,3190.82421875,1.0,1.0,0.0,3.0,1.0,0.0
18088500,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.4888171553611755,0.4367501735687256,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8181696534156799,0.2644412219524383,0.2514180839061737,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8405381441116333,0.2882623076438904,0.2024546265602111,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7977831959724426,0.2448031455278396,0.2330275624990463,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7006024122238159,0.1639987975358963,0.7442987561225891,284.9169921875,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.39532470703125,284.906494140625,1.0,0.4296644628047943,1.0,1.0,0.0,1.0,-2.2426652908325195,2.242661237716675,4.033183358842507e-06,1.724674105644226,0.9174888730049132,0.9174888730049132,0.0,89.63623809814453,80.0,54574.22265625,0.0,986.0341796875,1.0,279.8037109375,283.6535949707031,296.3095703125,299.8810119628906,293.1499938964844,293.1499938964844,279.75,28666.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836602568626404,1.0,0.0,0.0,3.402940034866333,3.402960538864136,7.726839612587355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.18359375,0.0,1785.1781005859375,1895.4371337890625,0.0,3250.872802734375,1.0,1.0,0.0,3.0,1.0,0.0
18088560,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4919380843639374,0.4307923018932342,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8232725262641907,0.2659754157066345,0.2528734803199768,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8452341556549072,0.289243072271347,0.2031630575656891,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8030761480331421,0.2460844218730926,0.2342437654733657,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7056044936180115,0.165030688047409,0.7488234639167786,284.8783569335937,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4017639160156,284.876953125,1.0,0.4272231459617615,1.0,1.0,0.0,1.0,-2.2354936599731445,2.2354896068573,4.0096861084748525e-06,1.7203913927078247,0.871708869934082,0.871708869934082,0.0,87.90325164794922,68.0,54523.94140625,0.0,976.3098754882812,1.0,279.7609558105469,283.6229553222656,296.3116760253906,299.8567810058594,293.1499938964844,293.1499938964844,280.04998779296875,32296.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869205713272095,1.0,0.0,0.0,3.377670764923096,3.377691507339477,7.6125110126668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.60498046875,0.0,1786.647216796875,1895.4371337890625,0.0,3281.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
