time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.5031276941299438,0.403316468000412,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8435197472572327,0.2696728706359863,0.2558835446834564,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8656601905822754,0.291933536529541,0.2046609222888946,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.823270857334137,0.2492209374904632,0.2367437779903412,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7240509390830994,0.1676015853881836,0.7582565546035767,285.03546142578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4520568847656,285.035888671875,1.0,0.4209781885147095,1.0,1.0,0.0,1.0,-2.231363296508789,2.2313592433929443,3.993785867351107e-06,1.716516613960266,0.9928514361381532,0.9928514361381532,0.0,80.96551513671875,71.0,53652.07421875,0.0,941.8201904296876,1.0,280.0408935546875,283.79412841796875,296.2676086425781,299.6934509277344,293.1499938964844,293.1499938964844,279.75,26883.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789423704147339,1.0,0.0,0.0,3.415269136428833,3.4152894020080566,7.782930993016635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1845703125,0.0,1784.3292236328125,1895.4371337890625,0.0,3206.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18088680,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.5031276941299438,0.403316468000412,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8435197472572327,0.2696728706359863,0.2558835446834564,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8656601905822754,0.291933536529541,0.2046609222888946,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.823270857334137,0.2492209374904632,0.2367437779903412,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7240509390830994,0.1676015853881836,0.7582565546035767,285.03546142578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4520568847656,285.035888671875,1.0,0.4209781885147095,1.0,1.0,0.0,1.0,-2.231363296508789,2.2313592433929443,3.993785867351107e-06,1.716516613960266,0.9928514361381532,0.9928514361381532,0.0,80.96551513671875,71.0,53652.07421875,0.0,941.8201904296876,1.0,280.0408935546875,283.79412841796875,296.2676086425781,299.6934509277344,293.1499938964844,293.1499938964844,279.75,26883.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789423704147339,1.0,0.0,0.0,3.415269136428833,3.4152894020080566,7.782930993016635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1845703125,0.0,1784.3292236328125,1895.4371337890625,0.0,3206.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18088740,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.516357421875,0.3856008946895599,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8593937754631042,0.2731814086437225,0.2591738104820251,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8812835812568665,0.2942802309989929,0.2063283026218414,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8378869891166687,0.2521717846393585,0.2395032495260238,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7375304698944092,0.1702378243207931,0.7695592641830444,284.87518310546875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.512451171875,284.8757629394531,1.0,0.4182363450527191,1.0,1.0,0.0,1.0,-2.2329177856445312,2.2329137325286865,3.999570253654383e-06,1.7178603410720823,0.8772224187850952,0.8772224187850952,0.0,76.87406921386719,74.0,54563.2109375,0.0,927.8049926757812,1.0,279.7590637207031,283.61822509765625,296.3275451660156,299.871337890625,293.1499938964844,293.1499938964844,280.04998779296875,32042.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872181177139282,1.0,0.0,0.0,3.379449844360352,3.3794705867767334,7.620532187502249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.880859375,0.0,1786.5555419921875,1895.4371337890625,0.0,3284.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
18088800,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.516357421875,0.3856008946895599,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8593937754631042,0.2731814086437225,0.2591738104820251,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8812835812568665,0.2942802309989929,0.2063283026218414,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8378869891166687,0.2521717846393585,0.2395032495260238,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7375304698944092,0.1702378243207931,0.7695592641830444,284.87518310546875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.512451171875,284.8757629394531,1.0,0.4182363450527191,1.0,1.0,0.0,1.0,-2.2329177856445312,2.2329137325286865,3.999570253654383e-06,1.7178603410720823,0.8772224187850952,0.8772224187850952,0.0,76.87406921386719,74.0,54563.2109375,0.0,927.8049926757812,1.0,279.7590637207031,283.61822509765625,296.3275451660156,299.871337890625,293.1499938964844,293.1499938964844,280.04998779296875,32042.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872181177139282,1.0,0.0,0.0,3.379449844360352,3.3794705867767334,7.620532187502249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.880859375,0.0,1786.5555419921875,1895.4371337890625,0.0,3284.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
18088860,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5249421000480652,0.3780095279216766,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8673651814460754,0.2756300568580627,0.2612434029579162,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8887552618980408,0.296000212430954,0.2073245197534561,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8450806140899658,0.2542347908020019,0.2412262856960296,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.744363009929657,0.1720932126045227,0.7769854664802551,285.0285949707031,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.5496826171875,285.0355529785156,1.0,0.4178030490875244,1.0,1.0,0.0,1.0,-2.238465547561645,2.238461494445801,4.01965235141688e-06,1.7223052978515625,0.978361964225769,0.978361964225769,0.0,75.32352447509766,74.0,53893.28125,0.0,927.3768920898438,1.0,280.0164794921875,283.78619384765625,296.27642822265625,299.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,27985.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801042437553406,1.0,0.0,0.0,3.407655954360962,3.407676219940185,7.748270149932068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.603515625,0.0,1784.86376953125,1895.4371337890625,0.0,3217.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
18088920,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.5299211144447327,0.3742052316665649,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.871832549571991,0.2771741151809692,0.2626051306724548,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8929257392883301,0.2971613109111786,0.208058089017868,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8491110801696777,0.2555486857891083,0.242376372218132,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7482296824455261,0.1732639521360397,0.7818402647972107,285.0580444335937,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5714111328125,285.0607604980469,1.0,0.4179706573486328,1.0,1.0,0.0,1.0,-2.2436227798461914,2.2436187267303467,4.038293809571769e-06,1.7263935804367063,1.0,1.0,0.0,74.62986755371094,77.0,53957.95703125,0.0,929.8304443359376,1.0,280.0408630371094,283.8092346191406,296.2886047363281,299.7235717773437,293.1499938964844,293.1499938964844,279.75,26397.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787394165992737,1.0,0.0,0.0,3.418623447418213,3.4186437129974365,7.798226420163701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.587890625,0.0,1784.083251953125,1895.4371337890625,0.0,3204.765625,1.0,1.0,0.0,3.0,1.0,0.0
18088980,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5421822667121887,0.3670865893363952,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8817084431648254,0.28101447224617,0.2663153409957886,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9016855359077454,0.2997709214687347,0.2099824249744415,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.857986569404602,0.2587752938270569,0.2455021440982818,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7570793628692627,0.1762674301862716,0.7954350709915161,284.91632080078125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6129455566406,284.9171142578125,1.0,0.4196811318397522,1.0,1.0,0.0,1.0,-2.2619221210479736,2.261918067932129,4.104821073269704e-06,1.7409063577651978,0.9333941340446472,0.9333941340446472,0.0,73.61752319335938,80.0,55252.79296875,0.0,944.18408203125,1.0,279.7589416503906,283.641357421875,296.3571472167969,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,28827.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88836669921875,1.0,0.0,0.0,3.4018218517303467,3.4018423557281494,7.721762926848896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3798828125,0.0,1785.2508544921875,1895.4371337890625,0.0,3294.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
18089040,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5421822667121887,0.3670865893363952,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8817084431648254,0.28101447224617,0.2663153409957886,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9016855359077454,0.2997709214687347,0.2099824249744415,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.857986569404602,0.2587752938270569,0.2455021440982818,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7570793628692627,0.1762674301862716,0.7954350709915161,284.91632080078125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6129455566406,284.9171142578125,1.0,0.4196811318397522,1.0,1.0,0.0,1.0,-2.2619221210479736,2.261918067932129,4.104821073269704e-06,1.7409063577651978,0.9333941340446472,0.9333941340446472,0.0,73.61752319335938,80.0,55252.79296875,0.0,944.18408203125,1.0,279.7589416503906,283.641357421875,296.3571472167969,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,28827.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88836669921875,1.0,0.0,0.0,3.4018218517303467,3.4018423557281494,7.721762926848896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3798828125,0.0,1785.2508544921875,1895.4371337890625,0.0,3294.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
18089100,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9990000128746032,0.5475480556488037,0.3655429184436798,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8848710656166077,0.282746285200119,0.2679918706417084,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.9041559100151062,0.3008267879486084,0.2107627689838409,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8607755899429321,0.2602044939994812,0.2468931525945663,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.76007479429245,0.1776296943426132,0.8016902208328247,284.8100280761719,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6249084472656,284.80181884765625,1.0,0.4210692346096039,1.0,1.0,0.0,1.0,-2.272202253341675,2.27219820022583,4.142423676967155e-06,1.7490451335906982,0.8367587327957153,0.8367587327957153,0.0,73.593994140625,80.0,56229.13671875,0.0,954.4443969726562,1.0,279.5074768066406,283.5077819824219,296.3857116699219,300.09295654296875,293.1499938964844,293.1499938964844,279.45001220703125,33311.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949795365333557,1.0,0.0,0.0,3.370572090148926,3.370592832565308,7.580546821372991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8818359375,0.0,1786.9951171875,1895.4371337890625,0.0,3356.74267578125,1.0,1.0,0.0,3.0,1.0,0.0
18089160,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9990000128746032,0.5525537729263306,0.3651327788829803,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8869828581809998,0.2844281792640686,0.2695630490779876,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9055402278900146,0.301819384098053,0.2114418148994445,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8625770211219788,0.2615798413753509,0.2481806278228759,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7621844410896301,0.1789344251155853,0.8075481057167053,284.83135986328125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.63250732421875,284.8406066894531,1.0,0.4227320253849029,1.0,1.0,0.0,1.0,-2.282994747161865,2.2829904556274414,4.182084467174718e-06,1.7575830221176147,0.8031277060508728,0.8031277060508728,0.0,73.83389282226562,83.0,56086.52734375,0.0,966.3328857421876,1.0,279.4608459472656,283.5458679199219,296.3671875,300.01580810546875,293.1499938964844,293.1499938964844,279.75,39046.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896973729133606,1.0,0.0,0.0,3.2735259532928467,3.273546934127808,7.150309784265119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.64111328125,0.0,1711.670166015625,1895.4371337890625,0.0,3375.358642578125,0.983694076538086,1.0,0.0,3.0,1.0,0.0
18089220,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.5635707378387451,0.3647002577781677,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.891564130783081,0.2886718511581421,0.2733208537101745,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9088791012763976,0.3048721253871918,0.2133546024560928,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8665228486061096,0.2651389837265014,0.2513130903244018,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7666730880737305,0.1820986419916153,0.8209695816040039,284.9923095703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6568908691406,284.9968566894531,1.0,0.4268609285354614,1.0,1.0,0.0,1.0,-2.309166669845581,2.309162378311157,4.279268978280015e-06,1.7783849239349363,0.906347155570984,0.906347155570984,0.0,74.54889678955078,86.0,56142.59375,0.0,996.1061401367188,1.0,279.7393798828125,283.6962890625,296.3316650390625,299.8977355957031,293.1499938964844,293.1499938964844,280.04998779296875,31099.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893764615058899,1.0,0.0,0.0,3.386106252670288,3.38612699508667,7.650581892448827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5673828125,0.0,1786.3134765625,1895.4371337890625,0.0,3304.3759765625,1.0,1.0,0.0,3.0,1.0,0.0
18089280,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.5635707378387451,0.3647002577781677,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.891564130783081,0.2886718511581421,0.2733208537101745,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9088791012763976,0.3048721253871918,0.2133546024560928,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8665228486061096,0.2651389837265014,0.2513130903244018,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7666730880737305,0.1820986419916153,0.8209695816040039,284.9923095703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6568908691406,284.9968566894531,1.0,0.4268609285354614,1.0,1.0,0.0,1.0,-2.309166669845581,2.309162378311157,4.279268978280015e-06,1.7783849239349363,0.906347155570984,0.906347155570984,0.0,74.54889678955078,86.0,56142.59375,0.0,996.1061401367188,1.0,279.7393798828125,283.6962890625,296.3316650390625,299.8977355957031,293.1499938964844,293.1499938964844,280.04998779296875,31099.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893764615058899,1.0,0.0,0.0,3.386106252670288,3.38612699508667,7.650581892448827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5673828125,0.0,1786.3134765625,1895.4371337890625,0.0,3304.3759765625,1.0,1.0,0.0,3.0,1.0,0.0
18089340,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.9990000128746032,0.5754182934761047,0.3646188676357269,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8966309428215027,0.2936456799507141,0.2778062522411346,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9129425883293152,0.3087428212165832,0.2158817201852798,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8709691166877747,0.2693831324577331,0.2551253139972687,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7716692686080933,0.185796856880188,0.8368314504623413,285.2250061035156,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6861267089844,285.23065185546875,1.0,0.4319705963134765,1.0,1.0,0.0,1.0,-2.3411223888397217,2.3411178588867188,4.399686531542102e-06,1.8038705587387085,1.0,1.0,0.0,75.53666687011719,89.0,55754.7734375,0.0,1033.7413330078125,1.0,280.0401916503906,283.9305114746094,296.34539794921875,299.87335205078125,293.1499938964844,293.1499938964844,279.75,26333.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838171362876892,1.0,0.0,0.0,3.419065475463867,3.419085502624512,7.800242656230694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.6318359375,0.0,1784.05029296875,1895.4371337890625,0.0,3252.341796875,1.0,1.0,0.0,3.0,1.0,0.0
18089400,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.9990000128746032,0.5754182934761047,0.3646188676357269,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8966309428215027,0.2936456799507141,0.2778062522411346,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9129425883293152,0.3087428212165832,0.2158817201852798,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8709691166877747,0.2693831324577331,0.2551253139972687,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7716692686080933,0.185796856880188,0.8368314504623413,285.2250061035156,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6861267089844,285.23065185546875,1.0,0.4319705963134765,1.0,1.0,0.0,1.0,-2.3411223888397217,2.3411178588867188,4.399686531542102e-06,1.8038705587387085,1.0,1.0,0.0,75.53666687011719,89.0,55754.7734375,0.0,1033.7413330078125,1.0,280.0401916503906,283.9305114746094,296.34539794921875,299.87335205078125,293.1499938964844,293.1499938964844,279.75,26333.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838171362876892,1.0,0.0,0.0,3.419065475463867,3.419085502624512,7.800242656230694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.6318359375,0.0,1784.05029296875,1895.4371337890625,0.0,3252.341796875,1.0,1.0,0.0,3.0,1.0,0.0
18089460,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9990000128746032,0.5862209796905518,0.3662724196910858,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.900293231010437,0.2982867062091827,0.2823958396911621,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9154566526412964,0.3121245205402374,0.218440443277359,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8741233944892883,0.2733277082443237,0.2590460181236267,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7756038308143616,0.1893365681171417,0.8533686399459839,285.108154296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7012939453125,285.109375,1.0,0.4378582835197449,1.0,1.0,0.0,1.0,-2.376271724700928,2.376267194747925,4.5336341827351134e-06,1.831610918045044,1.0,1.0,0.0,77.00748443603516,107.0,57432.91796875,0.0,1077.7674560546875,1.0,279.76092529296875,283.77655029296875,296.41876220703125,300.1250915527344,293.1499938964844,293.1499938964844,279.45001220703125,26347.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964629173278809,1.0,0.0,0.0,3.4189674854278564,3.418987512588501,7.799795866958448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3370.591552734375,1.0,1.0,0.0,3.0,1.0,0.0
18089520,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9990000128746032,0.5862209796905518,0.3662724196910858,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.900293231010437,0.2982867062091827,0.2823958396911621,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9154566526412964,0.3121245205402374,0.218440443277359,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8741233944892883,0.2733277082443237,0.2590460181236267,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7756038308143616,0.1893365681171417,0.8533686399459839,285.108154296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7012939453125,285.109375,1.0,0.4378582835197449,1.0,1.0,0.0,1.0,-2.376271724700928,2.376267194747925,4.5336341827351134e-06,1.831610918045044,1.0,1.0,0.0,77.00748443603516,107.0,57432.91796875,0.0,1077.7674560546875,1.0,279.76092529296875,283.77655029296875,296.41876220703125,300.1250915527344,293.1499938964844,293.1499938964844,279.45001220703125,26347.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964629173278809,1.0,0.0,0.0,3.4189674854278564,3.418987512588501,7.799795866958448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3370.591552734375,1.0,1.0,0.0,3.0,1.0,0.0
18089580,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5934484601020813,0.3852890729904175,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8890947103500366,0.3022636175155639,0.286425232887268,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9017563462257384,0.3146786391735077,0.2204450517892837,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.863193929195404,0.2766379714012146,0.2624464333057403,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7669277191162109,0.1923504620790481,0.8681795597076416,284.9847717285156,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6848449707031,284.9874572753906,1.0,0.4498103857040405,1.0,1.0,0.0,1.0,-2.4282236099243164,2.4282188415527344,4.734414233098505e-06,1.8720558881759644,1.0,1.0,0.0,82.89961242675781,110.0,59435.4453125,0.0,1160.4129638671875,1.0,279.4615783691406,283.615478515625,296.4346008300781,300.2737121582031,293.1499938964844,293.1499938964844,279.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908410370349884,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.21484375,0.0,1784.0576171875,1895.4371337890625,0.0,3481.845703125,1.0,1.0,0.0,3.0,1.0,0.0
18089640,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5934484601020813,0.3852890729904175,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8890947103500366,0.3022636175155639,0.286425232887268,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9017563462257384,0.3146786391735077,0.2204450517892837,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.863193929195404,0.2766379714012146,0.2624464333057403,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7669277191162109,0.1923504620790481,0.8681795597076416,284.9847717285156,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6848449707031,284.9874572753906,1.0,0.4498103857040405,1.0,1.0,0.0,1.0,-2.4282236099243164,2.4282188415527344,4.734414233098505e-06,1.8720558881759644,1.0,1.0,0.0,82.89961242675781,110.0,59435.4453125,0.0,1160.4129638671875,1.0,279.4615783691406,283.615478515625,296.4346008300781,300.2737121582031,293.1499938964844,293.1499938964844,279.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908410370349884,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.21484375,0.0,1784.0576171875,1895.4371337890625,0.0,3481.845703125,1.0,1.0,0.0,3.0,1.0,0.0
18089700,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.5954511165618896,0.394752025604248,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8837345838546753,0.3041382730007171,0.2883194088935852,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8955212831497192,0.3158332407474518,0.2213448286056518,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.858009934425354,0.278179794549942,0.2640262842178345,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7627209424972534,0.1937062591314315,0.8749144077301025,284.89019775390625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.663818359375,284.88299560546875,1.0,0.4551247954368591,1.0,1.0,0.0,1.0,-2.452949047088623,2.452944278717041,4.832007107324898e-06,1.8915417194366453,0.9451173543930054,0.9451173543930054,0.0,85.89955139160156,110.0,60821.015625,0.0,1201.712646484375,1.0,279.20770263671875,283.4845886230469,296.4574890136719,300.4440612792969,293.1499938964844,293.1499938964844,279.1499938964844,27499.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915666937828064,1.0,0.0,0.0,3.4110119342803955,3.411032199859619,7.763539997540647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7373046875,0.0,1784.6322021484375,1895.4371337890625,0.0,3549.11767578125,1.0,1.0,0.0,3.0,1.0,0.0
18089760,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.5970734357833862,0.4033750593662262,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8790915608406067,0.3059272468090057,0.2900978326797485,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8900160193443298,0.3169018924236297,0.2221533358097076,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8535262942314148,0.2796431481838226,0.2654977440834045,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7590550184249878,0.1949595659971237,0.881054699420929,284.8807373046875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.64093017578125,284.8837585449219,1.0,0.4601605534553528,1.0,1.0,0.0,1.0,-2.4755640029907227,2.475558996200561,4.922006610286189e-06,1.909279227256775,0.914979100227356,0.914979100227356,0.0,88.68663024902344,113.0,61284.1484375,0.0,1240.34716796875,1.0,279.1600036621094,283.4730529785156,296.4435729980469,300.40582275390625,293.1499938964844,293.1499938964844,278.8500061035156,29871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191486835479736,1.0,0.0,0.0,3.3945746421813965,3.394595146179199,7.688897198931954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.6201171875,0.0,1785.70458984375,1895.4371337890625,0.0,3581.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
18089820,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.6000399589538574,0.418805718421936,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8715455532073975,0.3095418512821197,0.2936169803142547,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.880841851234436,0.3191142380237579,0.2237660437822342,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8462347984313965,0.282605767250061,0.2684066593647003,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7530509829521179,0.1974016577005386,0.8927186727523804,284.8478698730469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5990600585937,284.85601806640625,1.0,0.4694771766662597,1.0,1.0,0.0,1.0,-2.5177807807922363,2.517775535583496,5.092288574815029e-06,1.9423872232437127,0.8123984336853027,0.8123984336853027,0.0,93.86168670654295,116.0,62514.88671875,0.0,1314.097412109375,1.0,278.860595703125,283.412353515625,296.4446105957031,300.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,38408.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927609086036682,1.0,0.0,0.0,3.2775144577026367,3.2775354385375977,7.167744797698106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4677734375,0.0,1710.7490234375,1895.4371337890625,0.0,3659.20654296875,0.9845194816589355,1.0,0.0,3.0,1.0,0.0
18089880,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.6000399589538574,0.418805718421936,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8715455532073975,0.3095418512821197,0.2936169803142547,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.880841851234436,0.3191142380237579,0.2237660437822342,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8462347984313965,0.282605767250061,0.2684066593647003,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7530509829521179,0.1974016577005386,0.8927186727523804,284.8478698730469,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5990600585937,284.85601806640625,1.0,0.4694771766662597,1.0,1.0,0.0,1.0,-2.5177807807922363,2.517775535583496,5.092288574815029e-06,1.9423872232437127,0.8123984336853027,0.8123984336853027,0.0,93.86168670654295,116.0,62514.88671875,0.0,1314.097412109375,1.0,278.860595703125,283.412353515625,296.4446105957031,300.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,38408.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927609086036682,1.0,0.0,0.0,3.2775144577026367,3.2775354385375977,7.167744797698106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4677734375,0.0,1710.7490234375,1895.4371337890625,0.0,3659.20654296875,0.9845194816589355,1.0,0.0,3.0,1.0,0.0
18089940,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6048156023025513,0.4304152131080627,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8676827549934387,0.3141101598739624,0.2977870404720306,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8756046891212463,0.3224572241306305,0.225965529680252,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8423856496810913,0.2864592671394348,0.2719196677207947,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7500494122505188,0.2004642784595489,0.9061445593833924,285.0101928710937,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5801696777344,285.0150146484375,1.0,0.4781143963336944,1.0,1.0,0.0,1.0,-2.559733390808105,2.559728145599365,5.2643640628957655e-06,1.975254774093628,0.9235942363739014,0.9235942363739014,0.0,98.21375274658205,119.0,62849.16796875,0.0,1386.2120361328125,1.0,279.1394348144531,283.5621032714844,296.4182434082031,300.4002990722656,293.1499938964844,293.1499938964844,278.8500061035156,30258.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224193692207336,1.0,0.0,0.0,3.391700267791748,3.391720771789551,7.675880624447018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.650390625,0.0,1785.6114501953125,1895.4371337890625,0.0,3611.46875,1.0,1.0,0.0,3.0,1.0,0.0
18090000,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6048156023025513,0.4304152131080627,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8676827549934387,0.3141101598739624,0.2977870404720306,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8756046891212463,0.3224572241306305,0.225965529680252,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8423856496810913,0.2864592671394348,0.2719196677207947,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7500494122505188,0.2004642784595489,0.9061445593833924,285.0101928710937,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5801696777344,285.0150146484375,1.0,0.4781143963336944,1.0,1.0,0.0,1.0,-2.559733390808105,2.559728145599365,5.2643640628957655e-06,1.975254774093628,0.9235942363739014,0.9235942363739014,0.0,98.21375274658205,119.0,62849.16796875,0.0,1386.2120361328125,1.0,279.1394348144531,283.5621032714844,296.4182434082031,300.4002990722656,293.1499938964844,293.1499938964844,278.8500061035156,30258.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224193692207336,1.0,0.0,0.0,3.391700267791748,3.391720771789551,7.675880624447018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.650390625,0.0,1785.6114501953125,1895.4371337890625,0.0,3611.46875,1.0,1.0,0.0,3.0,1.0,0.0
18090060,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.6072726845741272,0.4358538389205932,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8663881421089172,0.3164590299129486,0.3002047538757324,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8736026287078857,0.3240968585014343,0.227276474237442,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8410465121269226,0.2884302735328674,0.2739733159542084,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7491074204444885,0.2020405679941177,0.9139968752861024,284.92010498046875,284.95001220703125,297.5697021484375,293.4334411621094,297.5689392089844,297.5697021484375,284.9165344238281,1.0,0.4826719760894775,1.0,1.0,0.0,1.0,-2.582653522491455,2.582648277282715,5.359743227018043e-06,1.9932841062545776,0.8721821904182434,0.8721821904182434,0.0,100.40508270263672,119.0,64151.50390625,0.0,1425.706787109375,1.0,278.8955993652344,283.439208984375,296.4765625,300.6432800292969,293.1499938964844,293.1499938964844,278.8500061035156,31766.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297640919685364,1.0,0.0,0.0,3.3813719749450684,3.38139271736145,7.629203651049465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.330078125,0.0,1786.454345703125,1895.4371337890625,0.0,3678.978515625,1.0,1.0,0.0,3.0,1.0,0.0
18090120,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6088632345199585,0.4408402740955353,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8647482395172119,0.3181197941303253,0.3019172251224518,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.871350109577179,0.3251478970050812,0.2281222641468048,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8394100069999695,0.289788544178009,0.2754005491733551,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7478055357933044,0.2031008154153823,0.919425129890442,284.9226989746094,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5577087402344,284.9250793457031,1.0,0.4862706661224365,1.0,1.0,0.0,1.0,-2.599958896636963,2.599953413009644,5.432460966403596e-06,2.006962537765503,0.8643045425415039,0.8643045425415039,0.0,102.308837890625,122.0,64515.25,0.0,1457.0543212890625,1.0,278.8595275878906,283.4370422363281,296.4766845703125,300.6336975097656,293.1499938964844,293.1499938964844,279.1499938964844,33702.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329368472099304,1.0,0.0,0.0,3.3678314685821533,3.3678524494171143,7.568224305032345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8798828125,0.0,1787.1219482421875,1895.4371337890625,0.0,3708.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
18090180,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.6132654547691345,0.4511395096778869,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8617334961891174,0.3222099244594574,0.3057340979576111,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8670932650566101,0.3280269801616668,0.2300664335489273,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8363263010978699,0.2931448817253113,0.2785480916500091,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7452510595321655,0.2055894881486892,0.930810272693634,285.1188659667969,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.54205322265625,285.122802734375,1.0,0.4938855767250061,1.0,1.0,0.0,1.0,-2.636720895767212,2.636715173721313,5.588737622019835e-06,2.036104202270508,1.0,1.0,0.0,106.34115600585938,125.0,64335.2421875,0.0,1524.8626708984375,1.0,279.14093017578125,283.6320495605469,296.447998046875,300.5290222167969,293.1499938964844,293.1499938964844,278.8500061035156,26316.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291902780532836,1.0,0.0,0.0,3.419182777404785,3.4192028045654297,7.800778121236362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.7978515625,0.0,1784.04150390625,1895.4371337890625,0.0,3673.716796875,1.0,1.0,0.0,3.0,1.0,0.0
18090240,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.6132654547691345,0.4511395096778869,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8617334961891174,0.3222099244594574,0.3057340979576111,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8670932650566101,0.3280269801616668,0.2300664335489273,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8363263010978699,0.2931448817253113,0.2785480916500091,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7452510595321655,0.2055894881486892,0.930810272693634,285.1188659667969,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.54205322265625,285.122802734375,1.0,0.4938855767250061,1.0,1.0,0.0,1.0,-2.636720895767212,2.636715173721313,5.588737622019835e-06,2.036104202270508,1.0,1.0,0.0,106.34115600585938,125.0,64335.2421875,0.0,1524.8626708984375,1.0,279.14093017578125,283.6320495605469,296.447998046875,300.5290222167969,293.1499938964844,293.1499938964844,278.8500061035156,26316.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291902780532836,1.0,0.0,0.0,3.419182777404785,3.4192028045654297,7.800778121236362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.7978515625,0.0,1784.04150390625,1895.4371337890625,0.0,3673.716796875,1.0,1.0,0.0,3.0,1.0,0.0
18090300,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.6151958703994751,0.4557718634605407,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.860670804977417,0.3241372108459472,0.3077215850353241,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8654658794403076,0.3293435871601105,0.2311233878135681,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8351896405220032,0.2947101593017578,0.2801868319511413,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7442993521690369,0.2067282646894455,0.9365694522857666,285.0308837890625,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5331115722656,285.02313232421875,1.0,0.4975594580173492,1.0,1.0,0.0,1.0,-2.6548373699188232,2.654831647872925,5.666709967044881e-06,2.05053448677063,1.0,1.0,0.0,108.24178314208984,125.0,65653.609375,0.0,1558.5244140625,1.0,278.9029541015625,283.50946044921875,296.5004577636719,300.7670288085937,293.1499938964844,293.1499938964844,278.8500061035156,26347.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358174204826356,1.0,0.0,0.0,3.418965101242065,3.41898512840271,7.799785066708864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.0322265625,0.0,1784.0577392578125,1895.4371337890625,0.0,3734.345703125,1.0,1.0,0.0,3.0,1.0,0.0
18090360,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6163526177406311,0.4619840979576111,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8584023118019104,0.3257252275943756,0.3094246089458465,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8625898957252502,0.3302746117115021,0.2319374829530716,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8329401016235352,0.295954555273056,0.2815606892108917,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7423228621482849,0.2076006978750229,0.9413422346115112,284.9665832519531,284.95001220703125,297.64825439453125,293.4647216796875,297.6310729980469,297.5183410644531,284.9476013183594,1.0,0.5010627508163452,0.8779348134994507,0.8779348134994507,0.2000000029802322,1.0,-2.672703742980957,2.3114352226257324,0.3612686395645141,1.7051609754562378,0.9843299984931946,0.9843299984931946,0.0,110.3493194580078,128.0,64314.01171875,0.0,1591.4766845703125,1.0,278.8600769042969,283.3946533203125,296.5003662109375,300.7398681640625,293.1499938964844,293.1499938964844,278.54998779296875,26420.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393634796142578,1.0,0.0,0.0,3.418465375900269,3.418485403060913,7.797505077178357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.26171875,0.0,1784.094970703125,1895.4371337890625,0.0,3766.655517578125,1.0,1.0,0.0,3.0,1.0,0.0
18090420,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6151465773582458,0.476360946893692,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8518505096435547,0.3276272118091583,0.3116410374641418,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8547073602676392,0.3306939005851745,0.2325636595487594,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8265194296836853,0.2972327768802643,0.2831839323043823,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7365072965621948,0.2083134353160858,0.946446180343628,284.7686767578125,284.95001220703125,297.6762084960937,293.47686767578125,297.5692138671875,297.4642639160156,284.7679138183594,1.0,0.5074257850646973,0.633804440498352,0.633804440498352,0.6000000238418579,1.0,-2.7014849185943604,1.3247357606887815,1.3767491579055786,0.7150711417198181,0.7173911929130554,0.7173911929130554,0.0,114.98660278320312,131.0,56042.74609375,0.0,1650.5430908203125,1.0,278.56298828125,283.1710205078125,296.4048767089844,300.21502685546875,293.1499938964844,293.1499938964844,278.8500061035156,48013.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299370050430298,1.0,0.0,0.0,2.9220707416534424,2.922090530395508,5.697374376723019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9052734375,0.0,1365.0657958984375,1895.4371337890625,0.0,3680.56396484375,0.9104857444763184,1.0,0.0,3.0,1.0,0.0
18090480,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.6151465773582458,0.476360946893692,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8518505096435547,0.3276272118091583,0.3116410374641418,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8547073602676392,0.3306939005851745,0.2325636595487594,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8265194296836853,0.2972327768802643,0.2831839323043823,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7365072965621948,0.2083134353160858,0.946446180343628,284.7686767578125,284.95001220703125,297.6762084960937,293.47686767578125,297.5692138671875,297.4642639160156,284.7679138183594,1.0,0.5074257850646973,0.633804440498352,0.633804440498352,0.6000000238418579,1.0,-2.7014849185943604,1.3247357606887815,1.3767491579055786,0.7150711417198181,0.7173911929130554,0.7173911929130554,0.0,114.98660278320312,131.0,56042.74609375,0.0,1650.5430908203125,1.0,278.56298828125,283.1710205078125,296.4048767089844,300.21502685546875,293.1499938964844,293.1499938964844,278.8500061035156,48013.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299370050430298,1.0,0.0,0.0,2.9220707416534424,2.922090530395508,5.697374376723019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9052734375,0.0,1365.0657958984375,1895.4371337890625,0.0,3680.56396484375,0.9104857444763184,1.0,0.0,3.0,1.0,0.0
