time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.6157498955726624,0.4865798056125641,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8483150601387024,0.3305378258228302,0.3142434060573578,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8500650525093079,0.3323780298233032,0.2335916310548782,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8228154182434082,0.2994017899036407,0.2851120233535766,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7329465746879578,0.2095289379358291,0.9517077207565308,284.85906982421875,284.95001220703125,297.7020874023437,293.4887084960937,297.510986328125,297.4326477050781,284.8672790527344,1.0,0.5133759379386902,0.389674037694931,0.389674037694931,1.0,1.0,-2.7267587184906006,0.7810304164886475,1.945728421211243,0.1662880182266235,0.6924992203712463,0.6924992203712463,0.0,118.7032470703125,134.0,50325.83984375,0.0,1705.8590087890625,1.0,278.8323974609375,283.2572937011719,296.3048095703125,299.6214904785156,293.1499938964844,293.1499938964844,279.1499938964844,44137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880073428153992,1.0,0.0,0.0,2.7065114974975586,2.706529140472412,4.887796762886865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3466796875,0.0,1108.5462646484375,1895.4371337890625,0.0,3291.5673828125,0.8482987284660339,1.0,0.0,3.0,1.0,0.0
18090600,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.6157498955726624,0.4865798056125641,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8483150601387024,0.3305378258228302,0.3142434060573578,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8500650525093079,0.3323780298233032,0.2335916310548782,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8228154182434082,0.2994017899036407,0.2851120233535766,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7329465746879578,0.2095289379358291,0.9517077207565308,284.85906982421875,284.95001220703125,297.7020874023437,293.4887084960937,297.510986328125,297.4326477050781,284.8672790527344,1.0,0.5133759379386902,0.389674037694931,0.389674037694931,1.0,1.0,-2.7267587184906006,0.7810304164886475,1.945728421211243,0.1662880182266235,0.6924992203712463,0.6924992203712463,0.0,118.7032470703125,134.0,50325.83984375,0.0,1705.8590087890625,1.0,278.8323974609375,283.2572937011719,296.3048095703125,299.6214904785156,293.1499938964844,293.1499938964844,279.1499938964844,44137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880073428153992,1.0,0.0,0.0,2.7065114974975586,2.706529140472412,4.887796762886865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3466796875,0.0,1108.5462646484375,1895.4371337890625,0.0,3291.5673828125,0.8482987284660339,1.0,0.0,3.0,1.0,0.0
18090660,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6168221235275269,0.4913671612739563,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8471401929855347,0.3324403464794159,0.3159655332565307,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8483575582504272,0.3336632251739502,0.2344192713499069,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8214964270591736,0.3008757829666137,0.2864407896995544,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7316328883171082,0.2104091495275497,0.9554949998855592,284.9772644042969,284.95001220703125,297.7154541015625,293.4950561523437,297.50958251953125,297.4228515625,284.9772644042969,1.0,0.5165632963180542,0.4106927514076233,0.4106927514076233,1.0,1.0,-2.741725206375122,0.8143155574798584,1.9274097681045528,0.1959307491779327,0.7620376348495483,0.7620376348495483,0.0,120.61859130859376,134.0,50063.45703125,0.0,1736.8414306640625,1.0,279.0767517089844,283.37939453125,296.2951965332031,299.4263000488281,293.1499938964844,293.1499938964844,279.1499938964844,35072.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647623658180237,1.0,0.0,0.0,2.7789735794067383,2.7789900302886963,5.153023607817886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.82373046875,0.0,1104.780517578125,1895.4371337890625,0.0,3073.67626953125,0.8545936346054077,1.0,0.0,3.0,1.0,0.0
18090720,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.617754340171814,0.4948580861091614,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8465471267700195,0.3340303003787994,0.3175141513347626,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8473535776138306,0.3347467184066772,0.2352140843868255,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8207669854164124,0.3021151125431061,0.2876573503017425,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7308810353279114,0.2111672163009643,0.9590775966644288,284.9772644042969,284.95001220703125,297.7260131835937,293.5002136230469,297.5126037597656,297.4161376953125,284.9798583984375,1.0,0.5191671252250671,0.4279721081256866,0.4279721081256866,1.0,1.0,-2.754503965377808,0.8592491149902344,1.8952548503875728,0.2377298027276992,0.7692649364471436,0.7692649364471436,0.0,122.09376525878906,137.0,50501.375,0.0,1762.71240234375,1.0,279.1297912597656,283.3853454589844,296.359619140625,299.5384216308594,293.1499938964844,293.1499938964844,279.45001220703125,34059.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550990223884583,1.0,0.0,0.0,2.8321354389190674,2.8321521282196045,5.352065386432514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.64794921875,0.0,1149.36279296875,1895.4371337890625,0.0,2983.05029296875,0.8639442324638367,1.0,0.0,3.0,1.0,0.0
18090780,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6198542714118958,0.5023078322410583,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8454176783561707,0.3375648856163025,0.3209485709667206,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8453245162963867,0.3371492028236389,0.2369695305824279,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.819330096244812,0.3048730790615082,0.2903604805469513,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7294146418571472,0.2128820568323135,0.9671906232833862,285.0226745605469,284.95001220703125,297.7481384277344,293.5113830566406,297.5211181640625,297.4030456542969,285.02130126953125,1.0,0.5248680710792542,0.4662702083587646,0.4662702083587646,1.0,1.0,-2.7826921939849854,0.953304648399353,1.8293875455856323,0.3248611092567444,0.8517979979515076,0.8517979979515076,0.0,125.30521392822266,125.0,51684.890625,0.0,1820.3770751953125,1.0,279.4329528808594,283.43804931640625,296.4775695800781,299.7203369140625,293.1499938964844,293.1499938964844,279.75,29504.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466391563415527,1.0,0.0,0.0,3.085710287094116,3.085728168487549,6.353362209665647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.67529296875,0.0,1385.7593994140625,1895.4371337890625,0.0,2903.802978515625,0.9217648506164552,1.0,0.0,3.0,1.0,0.0
18090840,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6198542714118958,0.5023078322410583,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8454176783561707,0.3375648856163025,0.3209485709667206,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8453245162963867,0.3371492028236389,0.2369695305824279,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.819330096244812,0.3048730790615082,0.2903604805469513,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7294146418571472,0.2128820568323135,0.9671906232833862,285.0226745605469,284.95001220703125,297.7481384277344,293.5113830566406,297.5211181640625,297.4030456542969,285.02130126953125,1.0,0.5248680710792542,0.4662702083587646,0.4662702083587646,1.0,1.0,-2.7826921939849854,0.953304648399353,1.8293875455856323,0.3248611092567444,0.8517979979515076,0.8517979979515076,0.0,125.30521392822266,125.0,51684.890625,0.0,1820.3770751953125,1.0,279.4329528808594,283.43804931640625,296.4775695800781,299.7203369140625,293.1499938964844,293.1499938964844,279.75,29504.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466391563415527,1.0,0.0,0.0,3.085710287094116,3.085728168487549,6.353362209665647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.67529296875,0.0,1385.7593994140625,1895.4371337890625,0.0,2903.802978515625,0.9217648506164552,1.0,0.0,3.0,1.0,0.0
18090900,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6210370659828186,0.501425564289093,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.847212016582489,0.3392528295516968,0.3225188255310058,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.846657931804657,0.3382566273212433,0.2377245128154754,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8208518624305725,0.3061747252941131,0.2915713489055633,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7306309342384338,0.2136835157871246,0.9707269668579102,285.0885925292969,284.95001220703125,297.75860595703125,293.516845703125,297.52593994140625,297.3972473144531,285.089111328125,1.0,0.525482714176178,0.4854192435741424,0.4854192435741424,1.0,1.0,-2.790148973464966,0.9942097663879396,1.7959390878677368,0.3640674650669098,0.9300199747085572,0.9300199747085572,0.0,125.32105255126952,125.0,51805.44921875,0.0,1831.7537841796875,1.0,279.6826171875,283.51678466796875,296.4971008300781,299.7035217285156,293.1499938964844,293.1499938964844,279.75,27504.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845522403717041,1.0,0.0,0.0,3.22570276260376,3.2257213592529297,6.942917707419838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.04833984375,0.0,1537.3607177734375,1895.4371337890625,0.0,2893.351806640625,0.956787884235382,1.0,0.0,3.0,1.0,0.0
18090960,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.6229303479194641,0.4972869753837585,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8507775664329529,0.3408920466899872,0.3240644633769989,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8497577905654907,0.3393082618713379,0.2384639233350753,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8240152597427368,0.3074290156364441,0.2927523553371429,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7332841753959656,0.2144545316696167,0.9741029739379884,285.0419616699219,284.95001220703125,297.7686767578125,293.522216796875,297.5286560058594,297.39581298828125,285.0361022949219,1.0,0.5250598788261414,0.4831476211547851,0.4831476211547851,1.0,1.0,-2.7934043407440186,0.9938284754753112,1.7995758056640625,0.3628866076469421,0.9390630125999452,0.9390630125999452,0.0,124.21099853515624,128.0,52306.9296875,0.0,1831.5069580078125,1.0,279.73748779296875,283.465576171875,296.5419616699219,299.8539733886719,293.1499938964844,293.1499938964844,279.45001220703125,27935.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494170904159546,1.0,0.0,0.0,3.361220121383667,3.3612399101257324,7.538539534834854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9140625,0.0,1719.9951171875,1895.4371337890625,0.0,2929.81103515625,0.9914230108261108,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6249143481254578,0.4960671067237854,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8529520034790039,0.3425334095954895,0.3258303105831146,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8512575030326843,0.3400661945343017,0.2391831874847412,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8257842063903809,0.3085949420928955,0.294055163860321,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7346909046173096,0.2151177674531936,0.977764368057251,284.87359619140625,284.95001220703125,297.7816467285156,293.5293273925781,297.52764892578125,297.38836669921875,284.8740539550781,1.0,0.5262163877487183,0.4800958037376404,0.4800958037376404,1.0,1.0,-2.8008830547332764,0.9909676909446716,1.8099154233932493,0.3585126996040344,0.8234832286834717,0.8234832286834717,0.0,124.13211059570312,128.0,53168.0234375,0.0,1842.757568359375,1.0,279.48065185546875,283.2885437011719,296.6127624511719,300.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,35972.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641967177391052,1.0,0.0,0.0,3.3374972343444824,3.337518215179444,7.432503252857714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.59423828125,0.0,1767.94775390625,1895.4371337890625,0.0,3068.3701171875,0.994162142276764,1.0,0.0,3.0,1.0,0.0
18091080,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6257224678993225,0.4965373575687408,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8532831072807312,0.3432829678058624,0.3265295326709747,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8512381911277771,0.3403786420822143,0.2393931448459625,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8259618282318115,0.3091083168983459,0.2945377230644226,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7347646355628967,0.2153867036104202,0.9790088534355164,284.8893737792969,284.95001220703125,297.7877502441406,293.5327453613281,297.5263366699219,297.3835754394531,284.891845703125,1.0,0.5269073247909546,0.4786044061183929,0.4786044061183929,1.0,1.0,-2.8046162128448486,0.9895507097244264,1.815065622329712,0.3564876914024353,0.8189100027084351,0.8189100027084351,0.0,124.41771697998048,131.0,53101.1640625,0.0,1849.94482421875,1.0,279.4601745605469,283.30340576171875,296.5980529785156,300.0624694824219,293.1499938964844,293.1499938964844,279.75,37262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672940731048584,1.0,0.0,0.0,3.300595283508301,3.3006162643432617,7.269052844094404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.29248046875,0.0,1730.478759765625,1895.4371337890625,0.0,3097.4267578125,0.9883321523666382,1.0,0.0,3.0,1.0,0.0
18091140,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6292867660522461,0.4982235431671142,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8545572757720947,0.3462623953819275,0.3291458785533905,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8515287637710571,0.3421509861946106,0.2404599040746688,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8267349600791931,0.3112927377223968,0.2964293956756592,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.735165536403656,0.2166334986686706,0.9840686321258544,285.0145568847656,284.95001220703125,297.8055419921875,293.5429382324219,297.5291748046875,297.3800354003906,285.0164489746094,1.0,0.5295976996421814,0.4740611612796783,0.4740611612796783,1.0,1.0,-2.8194191455841064,0.9864644408226012,1.8329546451568604,0.350900799036026,0.9185716509819032,0.9185716509819032,0.0,125.4971160888672,134.0,52525.11328125,0.0,1878.347412109375,1.0,279.7395324707031,283.4384765625,296.53515625,299.8955383300781,293.1499938964844,293.1499938964844,279.45001220703125,30381.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619791269302368,1.0,0.0,0.0,3.3908615112304688,3.3908822536468506,7.672085189369682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8466796875,0.0,1785.6822509765625,1895.4371337890625,0.0,3047.567626953125,1.0,1.0,0.0,3.0,1.0,0.0
18091200,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6292867660522461,0.4982235431671142,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8545572757720947,0.3462623953819275,0.3291458785533905,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8515287637710571,0.3421509861946106,0.2404599040746688,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8267349600791931,0.3112927377223968,0.2964293956756592,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.735165536403656,0.2166334986686706,0.9840686321258544,285.0145568847656,284.95001220703125,297.8055419921875,293.5429382324219,297.5291748046875,297.3800354003906,285.0164489746094,1.0,0.5295976996421814,0.4740611612796783,0.4740611612796783,1.0,1.0,-2.8194191455841064,0.9864644408226012,1.8329546451568604,0.350900799036026,0.9185716509819032,0.9185716509819032,0.0,125.4971160888672,134.0,52525.11328125,0.0,1878.347412109375,1.0,279.7395324707031,283.4384765625,296.53515625,299.8955383300781,293.1499938964844,293.1499938964844,279.45001220703125,30381.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619791269302368,1.0,0.0,0.0,3.3908615112304688,3.3908822536468506,7.672085189369682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8466796875,0.0,1785.6822509765625,1895.4371337890625,0.0,3047.567626953125,1.0,1.0,0.0,3.0,1.0,0.0
18091260,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6311111450195312,0.5007138848304749,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8550059795379639,0.3483623266220093,0.3313246667385101,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8512166738510132,0.3432403206825256,0.2413878291845321,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8268285989761353,0.3127806782722473,0.298019677400589,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7350362539291382,0.2174519449472427,0.988425076007843,284.8898010253906,284.95001220703125,297.8190002441406,293.55084228515625,297.5277099609375,297.3708190917969,284.8900756835937,1.0,0.5322571396827698,0.4735532104969024,0.4735532104969024,1.0,1.0,-2.8332948684692383,0.9907146096229552,1.842580318450928,0.3527323603630066,0.8315497040748596,0.8315497040748596,0.0,126.7812042236328,134.0,53572.8984375,0.0,1906.490478515625,1.0,279.4691162109375,283.291259765625,296.5919494628906,300.0896911621094,293.1499938964844,293.1499938964844,279.45001220703125,35913.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711581826210022,1.0,0.0,0.0,3.351458787918091,3.351480007171631,7.494818419218063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6494140625,0.0,1786.60888671875,1895.4371337890625,0.0,3133.674560546875,0.9993343949317932,1.0,0.0,3.0,1.0,0.0
18091320,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6314018368721008,0.5016774535179138,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8548610806465149,0.3488409519195556,0.3317896127700805,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8508742451667786,0.3434595465660095,0.2415511608123779,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8266136646270752,0.3131073713302612,0.2983433604240417,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7347901463508606,0.2176179438829422,0.9892546534538268,284.8935852050781,284.95001220703125,297.8222351074219,293.55279541015625,297.526611328125,297.3674011230469,284.8953552246094,1.0,0.5329570770263672,0.4734262228012085,0.4734262228012085,1.0,1.0,-2.8365941047668457,0.9917747378349304,1.84481942653656,0.3531731069087982,0.8263403177261353,0.8263403177261353,0.0,127.19580841064452,137.0,53564.67578125,0.0,1913.7471923828125,1.0,279.4594116210937,283.29473876953125,296.58660888671875,300.0732116699219,293.1499938964844,293.1499938964844,279.75,36787.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719205856323242,1.0,0.0,0.0,3.3361566066741943,3.3361778259277344,7.42653412544314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.4140625,0.0,1774.22900390625,1895.4371337890625,0.0,3140.825927734375,0.996266543865204,1.0,0.0,3.0,1.0,0.0
18091380,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.6338845491409302,0.5062233209609985,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8546143770217896,0.3518832325935364,0.3344994783401489,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.849702000617981,0.3453081548213959,0.2426996827125549,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8259733319282532,0.3153208792209625,0.3002967536449432,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7339231967926025,0.2188500463962555,0.9944106936454772,285.0443420410156,284.95001220703125,297.8380126953125,293.5623474121094,297.5276794433594,297.36053466796875,285.04595947265625,1.0,0.5367289185523987,0.4727912843227386,0.4727912843227386,1.0,1.0,-2.8552355766296387,0.9979814291000366,1.8572540283203125,0.3552083373069763,0.9540904760360718,0.9540904760360718,0.0,129.2493438720703,140.0,52982.046875,0.0,1953.6319580078125,1.0,279.7393493652344,283.45574951171875,296.5425720214844,299.9246520996094,293.1499938964844,293.1499938964844,279.45001220703125,28603.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644042015075684,1.0,0.0,0.0,3.404120683670044,3.404140949249268,7.732201652288495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2939453125,0.0,1786.194580078125,1895.4371337890625,0.0,3070.31640625,1.0,1.0,0.0,3.0,1.0,0.0
18091440,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.6338845491409302,0.5062233209609985,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8546143770217896,0.3518832325935364,0.3344994783401489,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.849702000617981,0.3453081548213959,0.2426996827125549,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8259733319282532,0.3153208792209625,0.3002967536449432,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7339231967926025,0.2188500463962555,0.9944106936454772,285.0443420410156,284.95001220703125,297.8380126953125,293.5623474121094,297.5276794433594,297.36053466796875,285.04595947265625,1.0,0.5367289185523987,0.4727912843227386,0.4727912843227386,1.0,1.0,-2.8552355766296387,0.9979814291000366,1.8572540283203125,0.3552083373069763,0.9540904760360718,0.9540904760360718,0.0,129.2493438720703,140.0,52982.046875,0.0,1953.6319580078125,1.0,279.7393493652344,283.45574951171875,296.5425720214844,299.9246520996094,293.1499938964844,293.1499938964844,279.45001220703125,28603.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644042015075684,1.0,0.0,0.0,3.404120683670044,3.404140949249268,7.732201652288495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2939453125,0.0,1786.194580078125,1895.4371337890625,0.0,3070.31640625,1.0,1.0,0.0,3.0,1.0,0.0
18091500,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,0.6347147822380066,0.5085741281509399,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8545589447021484,0.3533025681972503,0.3359858989715576,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.849206805229187,0.3461125791072845,0.243385300040245,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8257192969322205,0.3163367807865143,0.3013927638530731,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7335582375526428,0.2194106727838516,0.9974199533462524,284.9383239746094,284.95001220703125,297.8455810546875,293.5669860839844,297.5267333984375,297.3550720214844,284.9315490722656,1.0,0.5387759804725647,0.4724738001823425,0.4724738001823425,1.0,1.0,-2.86560606956482,1.001523733139038,1.8640824556350708,0.3561535775661468,0.9002143740653992,0.9002143740653992,0.0,130.33193969726562,140.0,54052.015625,0.0,1975.73046875,1.0,279.503662109375,283.323974609375,296.6024780273437,300.1460876464844,293.1499938964844,293.1499938964844,279.45001220703125,29742.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708312511444092,1.0,0.0,0.0,3.3954737186431885,3.395494222640991,7.692970029893331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6923828125,0.0,1785.6500244140625,1895.4371337890625,0.0,3130.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
18091560,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.6348679065704346,0.5117488503456116,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8538429141044617,0.3544756770133972,0.3372130692005157,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8480284810066223,0.3466320335865021,0.2438477575778961,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8248528242111206,0.3171218037605285,0.3022515773773193,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7326503396034241,0.2197934240102768,0.999624729156494,284.9135131835937,284.95001220703125,297.8529663085937,293.571533203125,297.52264404296875,297.344970703125,284.9139404296875,1.0,0.5408430695533752,0.4719246327877044,0.4719246327877044,1.0,1.0,-2.875135898590088,1.0042802095413208,1.870855569839477,0.3564866781234741,0.8736779689788818,0.8736779689788818,0.0,131.63645935058594,143.0,54229.88671875,0.0,1997.6851806640625,1.0,279.4594421386719,283.2999267578125,296.6048278808594,300.1275329589844,293.1499938964844,293.1499938964844,279.75,32603.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743225336074829,1.0,0.0,0.0,3.3755269050598145,3.3755476474761963,7.602850473631406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.19384765625,0.0,1786.7552490234375,1895.4371337890625,0.0,3163.353515625,1.0,1.0,0.0,3.0,1.0,0.0
18091620,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.6361902952194214,0.517835259437561,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8527619242668152,0.35748291015625,0.3398945331573486,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8460626602172852,0.348428875207901,0.2449643313884735,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.823428213596344,0.3192704021930694,0.3041520714759826,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7310765385627747,0.2209449559450149,1.0044808387756348,285.07867431640625,284.95001220703125,297.8673400878906,293.5804138183594,297.5212707519531,297.3353271484375,285.08062744140625,1.0,0.5450999736785889,0.4708262681961059,0.4708262681961059,1.0,1.0,-2.8951334953308105,1.0100455284118652,1.885087966918945,0.3575657904148102,1.0,1.0,0.0,134.23971557617188,131.0,53512.453125,0.0,2043.52880859375,1.0,279.7409362792969,283.4780578613281,296.56085205078125,299.97662353515625,293.1499938964844,293.1499938964844,279.45001220703125,26370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671928644180298,1.0,0.0,0.0,3.4188125133514404,3.418832540512085,7.799088734827819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7060546875,0.0,1784.069091796875,1895.4371337890625,0.0,3096.47705078125,1.0,1.0,0.0,3.0,1.0,0.0
18091680,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.6361902952194214,0.517835259437561,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8527619242668152,0.35748291015625,0.3398945331573486,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8460626602172852,0.348428875207901,0.2449643313884735,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.823428213596344,0.3192704021930694,0.3041520714759826,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7310765385627747,0.2209449559450149,1.0044808387756348,285.07867431640625,284.95001220703125,297.8673400878906,293.5804138183594,297.5212707519531,297.3353271484375,285.08062744140625,1.0,0.5450999736785889,0.4708262681961059,0.4708262681961059,1.0,1.0,-2.8951334953308105,1.0100455284118652,1.885087966918945,0.3575657904148102,1.0,1.0,0.0,134.23971557617188,131.0,53512.453125,0.0,2043.52880859375,1.0,279.7409362792969,283.4780578613281,296.56085205078125,299.97662353515625,293.1499938964844,293.1499938964844,279.45001220703125,26370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671928644180298,1.0,0.0,0.0,3.4188125133514404,3.418832540512085,7.799088734827819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7060546875,0.0,1784.069091796875,1895.4371337890625,0.0,3096.47705078125,1.0,1.0,0.0,3.0,1.0,0.0
18091740,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6376455426216125,0.5118355751037598,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8581025004386902,0.3600100576877594,0.3424490392208099,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8503662347793579,0.3496706187725067,0.2459863424301147,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8279026746749878,0.3209745287895202,0.3059152066707611,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7346577048301697,0.2217848002910614,1.0086967945098877,284.924560546875,284.95001220703125,297.8812561035156,293.5889587402344,297.51873779296875,297.3246154785156,284.9235534667969,1.0,0.544171929359436,0.469727873802185,0.469727873802185,1.0,1.0,-2.899435043334961,1.0094538927078247,1.889981150627136,0.3563855588436126,0.9384459257125854,0.9384459257125854,0.0,132.58932495117188,134.0,54677.234375,0.0,2042.5260009765625,1.0,279.4589233398437,283.3005065917969,296.6222229003906,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,28508.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771249055862427,1.0,0.0,0.0,3.4040353298187256,3.4040558338165283,7.731815117040242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.544921875,0.0,1785.106201171875,1895.4371337890625,0.0,3189.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
18091800,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6376455426216125,0.5118355751037598,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8581025004386902,0.3600100576877594,0.3424490392208099,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8503662347793579,0.3496706187725067,0.2459863424301147,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8279026746749878,0.3209745287895202,0.3059152066707611,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7346577048301697,0.2217848002910614,1.0086967945098877,284.924560546875,284.95001220703125,297.8812561035156,293.5889587402344,297.51873779296875,297.3246154785156,284.9235534667969,1.0,0.544171929359436,0.469727873802185,0.469727873802185,1.0,1.0,-2.899435043334961,1.0094538927078247,1.889981150627136,0.3563855588436126,0.9384459257125854,0.9384459257125854,0.0,132.58932495117188,134.0,54677.234375,0.0,2042.5260009765625,1.0,279.4589233398437,283.3005065917969,296.6222229003906,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,28508.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771249055862427,1.0,0.0,0.0,3.4040353298187256,3.4040558338165283,7.731815117040242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.544921875,0.0,1785.106201171875,1895.4371337890625,0.0,3189.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
18091860,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9990000128746032,0.6391840577125549,0.5108242034912109,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.860159695148468,0.3618706464767456,0.3442701995372772,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8513455986976624,0.3501438200473785,0.2463773339986801,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8293120861053467,0.3220342397689819,0.3069873452186584,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7355170845985413,0.2221283614635467,1.0105175971984863,284.8255310058594,284.95001220703125,297.8948974609375,293.59716796875,297.514404296875,297.3112487792969,284.8315124511719,1.0,0.5450039505958557,0.4686988890171051,0.4686988890171051,1.0,1.0,-2.904344320297241,1.009243369102478,1.8951008319854736,0.3553045690059662,0.7974131107330322,0.7974131107330322,0.0,132.48016357421875,137.0,55148.60546875,0.0,2050.189697265625,1.0,279.1605224609375,283.189697265625,296.6233825683594,300.2301025390625,293.1499938964844,293.1499938964844,279.45001220703125,39409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850277662277222,1.0,0.0,0.0,3.264284133911133,3.264305353164673,7.109994157872279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.82421875,0.0,1702.9019775390625,1895.4371337890625,0.0,3263.678466796875,0.9816716313362122,1.0,0.0,3.0,1.0,0.0
18091920,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9990000128746032,0.6391840577125549,0.5108242034912109,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.860159695148468,0.3618706464767456,0.3442701995372772,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8513455986976624,0.3501438200473785,0.2463773339986801,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8293120861053467,0.3220342397689819,0.3069873452186584,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7355170845985413,0.2221283614635467,1.0105175971984863,284.8255310058594,284.95001220703125,297.8948974609375,293.59716796875,297.514404296875,297.3112487792969,284.8315124511719,1.0,0.5450039505958557,0.4686988890171051,0.4686988890171051,1.0,1.0,-2.904344320297241,1.009243369102478,1.8951008319854736,0.3553045690059662,0.7974131107330322,0.7974131107330322,0.0,132.48016357421875,137.0,55148.60546875,0.0,2050.189697265625,1.0,279.1605224609375,283.189697265625,296.6233825683594,300.2301025390625,293.1499938964844,293.1499938964844,279.45001220703125,39409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850277662277222,1.0,0.0,0.0,3.264284133911133,3.264305353164673,7.109994157872279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.82421875,0.0,1702.9019775390625,1895.4371337890625,0.0,3263.678466796875,0.9816716313362122,1.0,0.0,3.0,1.0,0.0
18091980,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.6420791149139404,0.5116653442382812,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8616309762001038,0.3646207749843597,0.3466272354125976,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8518261313438416,0.3516248166561126,0.2472141534090042,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8301617503166199,0.3238659501075744,0.308508038520813,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7358686327934265,0.2230035811662674,1.0137460231781006,284.9490661621094,284.95001220703125,297.9084167480469,293.60504150390625,297.5181884765625,297.3102722167969,284.9501037597656,1.0,0.5468812584877014,0.4676698744297027,0.4676698744297027,1.0,1.0,-2.914896249771118,1.011234998703003,1.9036611318588257,0.3555413782596588,0.8607836365699768,0.8607836365699768,0.0,133.16708374023438,140.0,54666.76171875,0.0,2071.293701171875,1.0,279.4390563964844,283.320068359375,296.57568359375,300.0652160644531,293.1499938964844,293.1499938964844,279.75,33967.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750051259994507,1.0,0.0,0.0,3.364295482635498,3.364316463470459,7.552340548500069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.41650390625,0.0,1784.87841796875,1895.4371337890625,0.0,3169.754638671875,1.0,1.0,0.0,3.0,1.0,0.0
18092040,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.6420791149139404,0.5116653442382812,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8616309762001038,0.3646207749843597,0.3466272354125976,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8518261313438416,0.3516248166561126,0.2472141534090042,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8301617503166199,0.3238659501075744,0.308508038520813,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7358686327934265,0.2230035811662674,1.0137460231781006,284.9490661621094,284.95001220703125,297.9084167480469,293.60504150390625,297.5181884765625,297.3102722167969,284.9501037597656,1.0,0.5468812584877014,0.4676698744297027,0.4676698744297027,1.0,1.0,-2.914896249771118,1.011234998703003,1.9036611318588257,0.3555413782596588,0.8607836365699768,0.8607836365699768,0.0,133.16708374023438,140.0,54666.76171875,0.0,2071.293701171875,1.0,279.4390563964844,283.320068359375,296.57568359375,300.0652160644531,293.1499938964844,293.1499938964844,279.75,33967.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750051259994507,1.0,0.0,0.0,3.364295482635498,3.364316463470459,7.552340548500069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.41650390625,0.0,1784.87841796875,1895.4371337890625,0.0,3169.754638671875,1.0,1.0,0.0,3.0,1.0,0.0
18092100,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.6438418626785278,0.5124232769012451,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8623514175415039,0.3661938905715942,0.3480188846588135,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8520784378051758,0.3525811433792114,0.2478070855140686,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8305752873420715,0.3249601125717163,0.3094604611396789,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7360519766807556,0.2235811352729797,1.016065001487732,285.071044921875,284.95001220703125,297.9151916503906,293.6088256835937,297.521728515625,297.3122863769531,285.0782470703125,1.0,0.5481769442558289,0.467155396938324,0.467155396938324,1.0,1.0,-2.9221227169036865,1.0130023956298828,1.909120321273804,0.3559470772743225,0.9598886966705322,0.9598886966705322,0.0,133.68617248535156,140.0,53841.40234375,0.0,2086.064697265625,1.0,279.69158935546875,283.46099853515625,296.5581359863281,299.9330444335937,293.1499938964844,293.1499938964844,279.75,29237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688341975212097,1.0,0.0,0.0,3.398977279663086,3.3989975452423096,7.708853786425607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9072265625,0.0,1785.4317626953125,1895.4371337890625,0.0,3111.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
18092160,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9990000128746032,0.645908772945404,0.5131889581680298,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8632318377494812,0.367937296628952,0.3496139943599701,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.852509081363678,0.3537223041057586,0.2485648989677429,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8311355710029602,0.3262089490890503,0.310595840215683,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7363786101341248,0.2242806702852249,1.0190421342849731,285.1123352050781,284.95001220703125,297.9219970703125,293.612548828125,297.5269470214844,297.3168640136719,285.1141662597656,1.0,0.5496940612792969,0.4666894972324371,0.4666894972324371,1.0,1.0,-2.930811882019043,1.0154564380645752,1.915355563163757,0.3565257489681244,1.0,1.0,0.0,134.25567626953125,143.0,53816.0546875,0.0,2103.636962890625,1.0,279.73992919921875,283.49822998046875,296.58349609375,300.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,26358.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668397068977356,1.0,0.0,0.0,3.418891191482544,3.4189112186431885,7.79944798523502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.080078125,0.0,1784.063232421875,1895.4371337890625,0.0,3093.1640625,1.0,1.0,0.0,3.0,1.0,0.0
18092220,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.6478010416030884,0.5168882012367249,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8634738326072693,0.3705939352512359,0.3524317741394043,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8518387675285339,0.3550391793251037,0.2497490644454956,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8308854699134827,0.3279488980770111,0.3125320672988891,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7358604669570923,0.2251660972833633,1.0240570306777954,284.9660949707031,284.95001220703125,297.935791015625,293.6197204589844,297.5277404785156,297.3111877441406,284.9658203125,1.0,0.553130567073822,0.4657576978206634,0.4657576978206634,1.0,1.0,-2.948426008224488,1.020479440689087,1.9279465675354004,0.3573951423168182,0.972129762172699,0.972129762172699,0.0,136.05348205566406,146.0,55179.66015625,0.0,2142.7744140625,1.0,279.4588928222656,283.3252258300781,296.65582275390625,300.23590087890625,293.1499938964844,293.1499938964844,279.1499938964844,27270.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877617597579956,1.0,0.0,0.0,3.412595510482788,3.412615776062012,7.770750016788952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0341796875,0.0,1784.520751953125,1895.4371337890625,0.0,3194.25,1.0,1.0,0.0,3.0,1.0,0.0
18092280,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.6478010416030884,0.5168882012367249,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8634738326072693,0.3705939352512359,0.3524317741394043,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8518387675285339,0.3550391793251037,0.2497490644454956,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8308854699134827,0.3279488980770111,0.3125320672988891,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7358604669570923,0.2251660972833633,1.0240570306777954,284.9660949707031,284.95001220703125,297.935791015625,293.6197204589844,297.5277404785156,297.3111877441406,284.9658203125,1.0,0.553130567073822,0.4657576978206634,0.4657576978206634,1.0,1.0,-2.948426008224488,1.020479440689087,1.9279465675354004,0.3573951423168182,0.972129762172699,0.972129762172699,0.0,136.05348205566406,146.0,55179.66015625,0.0,2142.7744140625,1.0,279.4588928222656,283.3252258300781,296.65582275390625,300.23590087890625,293.1499938964844,293.1499938964844,279.1499938964844,27270.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877617597579956,1.0,0.0,0.0,3.412595510482788,3.412615776062012,7.770750016788952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0341796875,0.0,1784.520751953125,1895.4371337890625,0.0,3194.25,1.0,1.0,0.0,3.0,1.0,0.0
18092340,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.6466481685638428,0.5236338376998901,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8613495230674744,0.3724368214607239,0.3543848097324371,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8487677574157715,0.3554162681102752,0.250189334154129,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8284620642662048,0.3288992941379547,0.3136482834815979,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.7334094047546387,0.2254596203565597,1.0262798070907593,284.8350524902344,284.95001220703125,297.95001220703125,293.62652587890625,297.5191955566406,297.291015625,284.83642578125,1.0,0.5567176342010498,0.4648258984088897,0.4648258984088897,1.0,1.0,-2.963426351547241,1.024448275566101,1.93897807598114,0.3576785027980804,0.8353031873703003,0.8353031873703003,0.0,138.69911193847656,149.0,56338.3515625,0.0,2182.07373046875,1.0,279.1598205566406,283.1720886230469,296.6636047363281,300.3341979980469,293.1499938964844,293.1499938964844,279.45001220703125,35530.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875154852867126,1.0,0.0,0.0,3.354990243911743,3.355011463165283,7.510621458095557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.13623046875,0.0,1787.6605224609375,1895.4371337890625,0.0,3286.96484375,1.0,1.0,0.0,3.0,1.0,0.0
